Date/Time,FF - ACADEMIC ADMINISTRATION 1:Zone Air Temperature [C](TimeStep),FF - ACADEMIC ADMINISTRATION 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Air Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Air Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Air Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - LIBRARY 1:Zone Air Temperature [C](TimeStep),FF - LIBRARY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - QA 1:Zone Air Temperature [C](TimeStep),FF - QA 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GF - LOBBY 1:Zone Air Temperature [C](TimeStep),GF - LOBBY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Produced Electricity Rate [W](TimeStep),CLASSROOM - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),COMPUTER LAB - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),FACULTY LOUNGE - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LIBRARY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),QA - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LOBBY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),ACADEMIC ADMINISTRATION - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 09/18  10:45:00,23.998361672598108,24.0,23.994253011886038,24.0,23.99574332555688,24.0,23.999738955443064,24.0,23.998634603594482,24.0,23.999226087718526,24.0,23.99804930005744,24.0,8100.39812211292,11622.213201348957,-0.024665932322868518,-0.1483141825028779,-1.6252522434127852,-0.2539388061598447,0.004472538436840693,0.20842763391376876,0.011986365724166195 
 09/18  11:00:00,23.99802807698709,24.0,23.994054350706794,24.0,23.995508192438002,24.0,23.999605798440264,24.0,23.998250218634112,24.0,23.99896370252054,24.0,23.997845884475105,24.0,8308.449277024501,11918.367785407267,0.006177841859436734,-0.10702577415473873,-1.5912034064171512,-0.20831336774491513,0.013989768598180309,0.2513628207992722,0.03457027401167251 
 09/18  11:15:00,23.99934572463505,24.0,23.999903531671503,24.0,24.000040537990287,24.0,23.996425571876017,24.0,23.99828320718766,24.0,23.999520764206174,24.0,23.995777327317846,24.0,5836.946278500598,12219.90129790284,0.020495196381180997,-0.07600561725057192,-1.5782487069923985,-0.162534105543956,0.023776228561512666,0.2976148447445244,0.05519946052788112 
 09/18  11:30:00,23.99909237836558,24.0,23.99988265319691,24.0,24.00018008990742,24.0,23.997429980287574,24.0,23.997904792582794,24.0,23.99932913153338,24.0,23.9955646077389,24.0,6092.1156302396375,12492.964757128586,0.05116159080342423,-0.028608968593335057,-1.5721067086623755,-0.11605901150387819,0.03731792610341574,0.33576774478010707,0.0805230290144169 
 09/18  11:45:00,23.999024132572405,24.0,23.99986866393079,24.0,24.000217454141634,24.0,23.99834802531189,24.0,23.99759971413448,24.0,23.999224425579307,24.0,23.99605440580939,24.0,6388.26525969672,12518.512717877975,0.08281051445685832,0.019036218516360726,-1.5525119568676926,-0.06996623510902669,0.04661074150712983,0.3725811985981482,0.10394549691481485 
 09/18  12:00:00,23.998797305145263,24.0,24.000016013321748,24.0,24.00033923764862,24.0,23.99861273093931,24.0,23.997844887650064,24.0,23.998946198889925,24.0,23.99627761451388,24.0,6757.812366062442,12524.681130341305,0.11387876666909487,0.06593785894984616,-1.5251438170390186,-0.02403963990599747,0.054731160384009526,0.411199318135641,0.12607624989872782 
 09/18  12:15:00,23.998928341931794,24.0,23.99996804151902,24.0,24.000389071861697,24.0,23.998793938443182,24.0,23.99754854201688,24.0,23.99904722742928,24.0,23.9960185533281,24.0,7308.994223054752,12502.882174837507,0.1438139222759871,0.11185829166827797,-1.4928560888323954,0.022552901198592636,0.06333458503815673,0.4541179947209709,0.14796888952137854 
 09/18  12:30:00,23.99875334836085,24.0,23.99983622045503,24.0,24.00030144144342,24.0,23.99889406543967,24.0,23.99732881232834,24.0,23.998845104447213,24.0,23.995798458921147,24.0,7923.210358343615,12449.619974588,0.17158825387719948,0.155978333401521,-1.4586814838017024,0.06826365299841733,0.07189736033887995,0.4969005203344697,0.16864978479606169 
 09/18  12:45:00,23.9986383637769,24.0,23.999704910579872,24.0,24.00018640390494,24.0,23.998948035643537,24.0,23.998109408624067,24.0,23.9987463075068,24.0,23.995690199606393,24.0,8552.456316432588,12102.9527568406,0.19600536472051325,0.19731442324114892,-1.4253354385311758,0.11103749925118471,0.08015706502289059,0.5348404982577151,0.1873781921962741 
 09/18  13:00:00,23.998023027761167,24.0,23.999722863890224,24.0,24.000692567866576,24.0,23.998099171279005,24.0,23.995990079066928,24.0,23.998231006880598,24.0,23.992656716536988,24.0,9229.833103670915,11740.034589080096,0.21822005909191738,0.23584238518662823,-1.3932289480744129,0.15032981218023644,0.08827102562469392,0.5692271650742984,0.2047144354242119 
 09/18  13:15:00,23.996022908345516,24.0,23.99105637332855,24.0,23.98652561314159,24.0,23.999616108471116,24.0,23.995364320418044,24.0,23.996318586639497,24.0,23.99601318162286,24.0,12539.252658410143,11550.19841292801,0.2529361746127197,0.25158022499502974,-1.3582867005979726,0.18383871451905426,0.09820270608001958,0.5848784276593697,0.22446463506883424 
 09/18  13:30:00,23.995679833334947,24.0,23.989525930512276,24.0,23.981471741198405,24.0,23.998325089110935,24.0,23.995329053948314,24.0,23.996168659603786,24.0,23.996751460220256,24.0,13129.578817924037,11222.342560784648,0.27114876801179616,0.2543638004870083,-1.3177976350044702,0.21448585897831046,0.10640604956779809,0.6040924107859724,0.23968949027453287 
 09/18  13:45:00,23.99575726714678,24.0,23.989704971837483,24.0,23.984154147071216,24.0,23.999655142928365,24.0,23.995482103558228,24.0,23.997173706633276,24.0,23.997076230068288,24.0,13697.695360421065,11011.561923535599,0.28695394177127687,0.26686267731482277,-1.2801330107261946,0.2412686047332429,0.11305598848814537,0.6206169708049958,0.25167092060302215 
 09/18  14:00:00,23.99599312874427,24.0,23.990240370116634,24.0,23.98752980774672,24.0,23.999303918384648,24.0,23.99575674262698,24.0,23.997423867886173,24.0,23.997380767683932,24.0,14340.914622434726,10738.594286567508,0.3003517338659258,0.28252799581479265,-1.2481088686940756,0.2613126422300629,0.11889625557319482,0.6315339209923068,0.26086832869894333 
 09/18  14:15:00,23.996379534490007,24.0,23.990567089756382,24.0,23.989285313708304,24.0,24.000496880505807,24.0,23.996075878113864,24.0,23.997812777118686,24.0,23.997803093127636,24.0,14241.78664323087,10361.505959265454,0.3036662083983137,0.29117425940587977,-1.236826062688308,0.2657594781593428,0.1142922173817025,0.6227668774874329,0.2588750062954077 
 09/18  14:30:00,23.996794528813428,24.0,23.990808836903447,24.0,23.99000439979362,24.0,24.001223989931972,24.0,23.99644219383866,24.0,23.99821132596484,24.0,23.998320584239515,24.0,14026.208639507071,9935.301991107128,0.3030396647350926,0.29412942132662934,-1.2309756272500498,0.26432743070593623,0.10952476596645669,0.6068712424686088,0.25470634224749195 
 09/18  14:45:00,23.997189440899902,24.0,23.991038075942633,24.0,23.99036163902977,24.0,24.00168110317263,24.0,23.996847046822854,24.0,23.998591459318522,24.0,23.998884218514963,24.0,13706.830504298261,9220.277948210753,0.29936010637357574,0.29310922332166395,-1.2299284851370011,0.2568414265463344,0.1041521386526126,0.5859053495510036,0.24886400619667143 
 09/18  15:00:00,23.99754166044296,24.0,23.99126703689351,24.0,23.990622549616255,24.0,24.001964795970157,24.0,23.997235277491477,24.0,23.99893224765715,24.0,23.999433931246124,24.0,13340.596238571958,8494.7415632637,0.2937593702856022,0.28966838382546445,-1.231971027907506,0.24659738848899385,0.0985926934547789,0.5631250690850808,0.24205860329664342 
 09/18  15:15:00,23.997872108235995,24.0,23.991509336181714,24.0,23.991786773321834,24.0,24.00217848328054,24.0,23.99758101909132,24.0,23.999225926763614,24.0,23.999959650361653,24.0,12851.297320920221,7756.008680181836,0.2874755911740463,0.2866315235542593,-1.2352082045015782,0.23544404123921084,0.09356885077944133,0.5390970141364485,0.23520012849664315 
 09/18  15:30:00,23.998134438781968,24.0,23.99176032849218,24.0,23.992053711890378,24.0,24.000814174508527,24.0,23.997920258362225,24.0,23.999497441111245,24.0,24.000541770028534,24.0,12481.861760962749,7007.101998690623,0.2790778044356373,0.281317902895077,-1.2412301481125247,0.219299887884549,0.08790348705319312,0.5098757540209344,0.22712152128434718 
 09/18  15:45:00,23.998392033739215,24.0,23.99199329475018,24.0,23.99197310062748,24.0,24.00053789005197,24.0,23.99823863373344,24.0,23.999748195959068,24.0,24.001149927810282,24.0,12102.245228524689,6137.928323752199,0.26998303514786287,0.27380829842719046,-1.2483144527635082,0.2013140608305916,0.0821376525140342,0.4803536345746435,0.21853081942314728 
 09/18  16:00:00,23.998641533604996,24.0,23.992215444210732,24.0,23.99188382638742,24.0,24.00049740795528,24.0,23.998539345858962,24.0,23.99998670300271,24.0,23.999936390189966,24.0,11738.444036611283,5294.313829135265,0.25983251913996896,0.264325121694575,-1.2567500147100479,0.18136834097738647,0.07600402215572617,0.455302391452051,0.2091660714463286 
 09/18  16:15:00,24.00036311755752,24.0,23.999493751832393,24.0,23.998826064769997,24.0,24.00030987722362,24.0,24.000044363913563,24.0,24.000318969328717,24.0,23.996564198560282,24.0,8553.821321538944,4481.176189645797,0.23091466111540984,0.25001148133395873,-1.2636060531331916,0.15014099771463554,0.06540344402907242,0.4422796066883237,0.19177855347766642 
 09/18  16:30:00,24.00065740569775,24.0,24.000608574614144,24.0,24.000150721464458,24.0,24.000303541050183,24.0,24.000349216855795,24.0,24.000459575137988,24.0,23.99592215100791,24.0,8193.044752229265,3706.6955104434733,0.21513556814714524,0.2500591857587125,-1.2701289536479288,0.12223197604628772,0.05518446364397068,0.4179921583647297,0.17640016826702387 
 09/18  16:45:00,24.000700025816958,24.0,24.000888998396658,24.0,24.000305769816084,24.0,24.000319691948174,24.0,24.000524680697215,24.0,24.000478618864438,24.0,23.996089688717934,24.0,7750.973364550416,2657.295273890886,0.19875196805851045,0.24829805061854746,-1.2789129834781587,0.08263850212446266,0.044134676462354784,0.37961162157310263,0.16011247141112064 
 09/18  17:00:00,24.000719107710466,24.0,24.000438054892676,24.0,24.001096795286053,24.0,24.000366251762877,24.0,24.0007569700732,24.0,24.000477707308548,24.0,23.99672626836017,24.0,7274.6579822786625,1825.9458195351826,0.18083110770196997,0.24302746029377945,-1.2903775255642134,0.03701167927921267,0.03236437883564886,0.33097587370977877,0.14295757907450748 
 09/18  17:15:00,24.000748628745363,24.0,24.000456494831536,24.0,24.00111463471944,24.0,24.00046310395072,24.0,24.001039850528993,24.0,24.00048215917824,24.0,23.99763355366789,24.0,6832.158046771542,1221.4156220414789,0.161941294667047,0.23422070821840968,-1.3044631586904505,-0.009372951000623797,0.01982649825570032,0.27857285284812866,0.12483844880246396 
 09/18  17:30:00,24.00079582671068,24.0,24.000553005334094,24.0,24.00110094111822,24.0,24.000631669146525,24.0,24.00120107654482,24.0,24.000497386552794,24.0,23.99705647052062,24.0,6449.511634551023,833.2655688103603,0.14208174314952107,0.22243993365370315,-1.3207634743060896,-0.056633335121760435,0.006634228786610307,0.22358845949313946,0.10584583747056472 
 09/18  17:45:00,24.00086521891641,24.0,24.000686576137227,24.0,24.000395527484574,24.0,24.000205076231104,24.0,24.00045419479851,24.0,24.00052142184297,24.0,23.99748198930259,24.0,6083.596725962803,0.0,0.11875531999419547,0.20691631910449182,-1.3416259098149739,-0.1068453106742781,-0.00874250598643956,0.15980571308647493,0.08430840282630478 
 09/18  18:00:00,24.000330345731417,24.0,24.000367119954788,24.0,24.000315823883245,24.0,24.000223483778928,24.0,24.00043930497176,24.0,24.000561412773127,24.0,23.99775141115171,24.0,5609.21769599378,0.0,0.0986469649588338,0.1910003020096134,-1.3599129813920632,-0.14270223052824285,-0.021818785886940178,0.11927935830048211,0.06506819341952359 
 09/18  18:15:00,24.000320973273833,24.0,24.00040127432422,24.0,24.000366360823726,24.0,24.000340278365226,24.0,24.000537394652422,24.0,24.000627307627262,24.0,23.99791690484592,24.0,5205.6146086797235,0.0,0.0791165924343512,0.1738411107246175,-1.3781371350687017,-0.1769301813985808,-0.03432590026256472,0.08309177438437818,0.046381327450398094 
 09/18  18:30:00,24.000356727711985,24.0,24.000488714758013,24.0,24.00047665244127,24.0,24.000532400705502,24.0,24.00066543821941,24.0,23.999774590476562,24.0,23.998148088129998,24.0,4823.637640114443,0.0,0.059904510491693624,0.15595011739682482,-1.3965405973551146,-0.21049784521977946,-0.04665151543384261,0.0480188193198147,0.028071514336991437 
 09/18  18:45:00,24.000556118006713,24.0,24.00059716076897,24.0,24.000641969520714,24.0,24.000229769682562,24.0,24.000825642767936,24.0,23.999994749642,24.0,23.999945471047695,24.0,3209.3863897434744,0.0,0.04130377482293266,0.1379198871909002,-1.4148120240439899,-0.2428721689645689,-0.05854841473912047,-0.006503121235649526,0.010350821725607647 
 09/18  19:00:00,24.000112281206214,24.0,24.00035384599695,24.0,24.000308507623316,24.0,24.00030063545333,24.0,24.000392738931147,24.0,23.999994542359108,24.0,24.000113712502973,24.0,2785.9975604322335,0.0,0.023404536269142164,0.12003154622767818,-1.4325334708393267,-0.2738766669762572,-0.07020057790532337,-0.047135731390111936,-0.006911133245217561 
 09/18  19:15:00,24.598401475229217,24.0,24.542895629543942,24.0,24.788380704073948,24.0,24.55331533642811,24.0,24.722741062841074,24.0,24.55953677373807,24.0,24.32426891398643,24.0,0.0,0.0,0.07983517282413138,0.212190302640365,-1.3421104252909186,-0.19456976489534647,-0.004613946737558387,-0.04476164208020952,0.058503206737619516 
 09/18  19:30:00,25.193324262590526,24.0,25.142101744393777,24.0,25.60561658672446,24.0,25.032888181860926,24.0,25.522487557940217,24.0,25.03176530878997,24.0,24.657848571861447,24.0,0.0,0.0,0.15712430966677354,0.3253596644779164,-1.2570234437639882,-0.08531003729999545,0.05772254374181095,-0.02945992659518935,0.1357652546149776 
 09/18  19:45:00,25.1177809452009,24.0,25.093941330554603,24.0,25.539365928932956,24.0,24.94393253141287,24.0,25.450317516020704,24.0,24.939409596471656,24.0,24.562305340595422,24.0,0.0,0.0,0.13462151019171073,0.30199723139103346,-1.2912354585731576,-0.12355819834213594,0.03285266510687717,-0.08006572222669911,0.10969762309788833 
 09/18  20:00:00,25.027811607374737,24.0,25.030930698804013,24.0,25.472857589782144,24.0,24.848556136883207,24.0,25.347406960371305,24.0,24.841862651645226,24.0,24.39126857389838,24.0,0.0,0.0,0.10659722224995799,0.2744566871929793,-1.330080780689762,-0.17268488811922544,0.004920613711658504,-0.14430064950221297,0.07833128893842156 
 09/18  20:15:00,25.025821735273983,24.0,25.047154737599566,24.0,25.52212381772281,24.0,24.839967790025558,24.0,25.343743716719967,24.0,24.83140918246785,24.0,24.24668239534504,24.0,0.0,0.0,0.09407741935908842,0.265230087837537,-1.3462417760731926,-0.19879824925489478,-0.006864298199742609,-0.19119697437085914,0.06327902532247189 
 09/18  20:30:00,25.040618577624713,24.0,25.076440382422984,24.0,25.58523175620374,24.0,24.851840499323973,24.0,25.356702184784798,24.0,24.840993466719052,24.0,24.128073566278726,24.0,0.0,0.0,0.08454430069700582,0.2591239848367024,-1.3572155182731342,-0.2200765522935152,-0.015015536625726576,-0.23181389884241146,0.05165268988065085 
 09/18  20:45:00,25.026948457989754,24.0,25.068603677353433,24.0,25.581504583758083,24.0,24.840762708747384,24.0,25.327691668610505,24.0,24.82723440487524,24.0,24.016661295373734,24.0,0.0,0.0,0.0702734112509119,0.24401501135678888,-1.3722855960662745,-0.2470817301475068,-0.026207234673024535,-0.2698932527568911,0.03634147490774547 
 09/18  21:00:00,24.96955078835962,24.0,25.011861769399918,24.0,25.505147445353288,24.0,24.80007522787138,24.0,25.237478793168567,24.0,24.784943277633456,24.0,23.90402000147685,24.0,0.0,0.0,0.04944315045255241,0.2185539803158095,-1.392888026392814,-0.282649096330046,-0.041270027631163046,-0.3069073539434539,0.01526329647963114 
 09/18  21:15:00,24.874375668779543,24.0,24.91678526101524,24.0,25.387736048362584,24.0,24.728197969267967,24.0,25.094833935278384,24.0,24.712880637624966,24.0,23.767687883531472,24.0,0.0,0.0,0.01914975943978762,0.18514251410530438,-1.425072710230916,-0.3341234514099993,-0.0641914601528986,-0.35868117650539466,-0.01498686746530566 
 09/18  21:30:00,24.761141892537538,24.0,24.803914004172647,24.0,25.261442651381977,24.0,24.639397169489747,24.0,24.924640020595945,24.0,24.624982079837537,24.0,23.602726863783918,24.0,0.0,0.0,-0.013826326771241985,0.15042821724185534,-1.4609067702379728,-0.3902106068044793,-0.08956139962386156,-0.4154129272640758,-0.04794387302489901 
 09/18  21:45:00,24.645257888770615,24.0,24.688122272115766,24.0,25.141078533949823,24.0,24.547461416528115,24.0,24.74736953062197,24.0,24.53450716192098,24.0,23.41865304168466,24.0,0.0,0.0,-0.04726491505997369,0.11663385945047734,-1.4976153766971456,-0.44748544606799373,-0.11545434489224839,-0.475011665966714,-0.081363590035606 
 09/18  22:00:00,24.531902576023615,24.0,24.57461134014473,24.0,25.027220743074242,24.0,24.457346596418144,24.0,24.571752747009263,24.0,24.446024226756,24.0,23.227369393296474,24.0,0.0,0.0,-0.08041385498350052,0.08385082338344498,-1.534170608149893,-0.5044657743395199,-0.14118954420434524,-0.535784651490224,-0.11447806954207768 
 09/18  22:15:00,24.426412488217657,24.0,24.46894712201564,24.0,24.918751279497577,24.0,24.37582584686347,24.0,24.40747619297004,24.0,24.36588289769599,24.0,23.051240331349717,24.0,0.0,0.0,-0.10983308193326195,0.05308629636941559,-1.5654901724167043,-0.5549395878999259,-0.16335913222793627,-0.5863469376838221,-0.14395286423833134 
 09/18  22:30:00,24.3272939574533,24.0,24.370372921536962,24.0,24.813203212435006,24.0,24.30085747003229,24.0,24.254741676870754,24.0,24.291933438028423,24.0,22.895738005136305,24.0,0.0,0.0,-0.13799760261406016,0.0228256968469166,-1.5954410368974155,-0.6028869188453967,-0.1845943779395799,-0.632178438586806,-0.172497131183844 
 09/18  22:45:00,24.2309404428219,24.0,24.275576769113076,24.0,24.70901357601231,24.0,24.227870766129623,24.0,24.109077604270276,24.0,24.219734015283105,24.0,22.75461839329232,24.0,0.0,0.0,-0.16532960194003088,-0.007007128008616351,-1.6227497782371694,-0.6490111595234694,-0.20540694308711616,-0.6749451241799844,-0.20028945637569903 
 09/18  23:00:00,24.136284143829656,24.0,24.181777983940204,24.0,24.605857924087395,24.0,24.15575312943435,24.0,23.96702190821239,24.0,24.148283190081095,24.0,22.62075814528139,24.0,0.0,0.0,-0.1924505306224001,-0.03650122679632671,-1.6511483360510155,-0.6937806225492916,-0.22564800781188785,-0.7154082688910136,-0.227143742349774 
 09/18  23:15:00,24.040140169366012,24.0,24.086555034515502,24.0,24.503601335034496,24.0,24.080778226277555,24.0,23.824308209183755,24.0,24.074011432634673,24.0,22.485734819814617,24.0,0.0,0.0,-0.22030971705860972,-0.0658658181762155,-1.6817938855581638,-0.7395285458562038,-0.24741958700242728,-0.7574684004051102,-0.25530140864533457 
 09/18  23:30:00,23.9421226571954,24.0,23.99028046173431,24.0,24.402916158219565,24.0,24.003605400365295,24.0,23.681201183361747,24.0,23.998238843887528,24.0,22.347766694584752,24.0,0.0,0.0,-0.2480284827614472,-0.09466047672756711,-1.7125550712967779,-0.7848774632098235,-0.26918591218853505,-0.799611791501813,-0.2833642874557693 
 09/18  23:45:00,23.846721513152005,24.0,23.8939513750732,24.0,24.30413579322709,24.0,23.927855026623654,24.0,23.54185440546477,24.0,23.923912667530377,24.0,22.20934292536159,24.0,0.0,0.0,-0.27557426865931867,-0.12296520762162749,-1.7429847826947737,-0.8294781772338825,-0.29073307001693904,-0.839934378417692,-0.31085348498606297 
 09/18  24:00:00,23.75488024782045,24.0,23.799777004834834,24.0,24.206786143145585,24.0,23.854268692825006,24.0,23.40814889960244,24.0,23.851456308054665,24.0,22.073154487978403,24.0,0.0,0.0,-0.30264213131019824,-0.1509480701635081,-1.7730083267763648,-0.8726927135644861,-0.3120254556171295,-0.8809040125104468,-0.3377901350467589 
 09/19  00:15:00,23.667105075741063,24.0,23.7104467561796,24.0,24.110792400064497,24.0,23.78408087513495,24.0,23.28159832857692,24.0,23.782089041152037,24.0,21.944188611284066,24.0,0.0,0.0,-0.32817627731413246,-0.17831944205454517,-1.801163253939726,-0.9131758373003348,-0.33208237107293637,-0.918284725618174,-0.3633140556591075 
 09/19  00:30:00,23.5821520929418,24.0,23.625444742464225,24.0,24.01548650297125,24.0,23.716142972436835,24.0,23.16092132969518,24.0,23.714781069241123,24.0,21.823140718730176,24.0,0.0,0.0,-0.3530211624753227,-0.2055146278899629,-1.828911487946457,-0.9522709933436915,-0.3518768466035197,-0.9538861204515279,-0.38825071391926524 
 09/19  00:45:00,23.49892889420783,24.0,23.54310468287793,24.0,23.922095341289747,24.0,23.64922659887917,24.0,23.04431799623612,24.0,23.6484030143686,24.0,21.708097567108936,24.0,0.0,0.0,-0.377272446754063,-0.23216520544492292,-1.8562906757033764,-0.9886804130825014,-0.37143198079811696,-0.9879299984992055,-0.4127818584084675 
 09/19  01:00:00,23.41744734507771,24.0,23.46255423847398,24.0,23.832372156577883,24.0,23.583304838225022,24.0,22.931144662175434,24.0,23.582957069383998,24.0,21.597591081035162,24.0,0.0,0.0,-0.4009977668583663,-0.2580098169368968,-1.8832222595157073,-1.0254615801022284,-0.3906895889591768,-1.0205404276713042,-0.4367644715326483 
 09/19  01:15:00,23.33587102134491,24.0,23.38162114342036,24.0,23.745696447392994,24.0,23.516024859659378,24.0,22.818447167869806,24.0,23.51618696555396,24.0,21.485272778381272,24.0,0.0,0.0,-0.425513050718654,-0.28350446609300606,-1.9116027857912732,-1.0632812887690188,-0.4109287019801625,-1.0557380376473162,-0.46144123776086204 
 09/19  01:30:00,23.254437830763845,24.0,23.300232236833626,24.0,23.66144528477131,24.0,23.44789386594816,24.0,22.706042209615084,24.0,23.4486206281823,24.0,21.36966573329548,24.0,0.0,0.0,-0.44983743496979944,-0.30831696946770665,-1.939930923465211,-1.100584177456627,-0.4311375005120412,-1.0919558742055389,-0.4858096465403168 
 09/19  01:45:00,23.173967857291455,24.0,23.21931791473285,24.0,23.579159896376062,24.0,23.38012545136667,24.0,22.595071538447957,24.0,23.381422267695214,24.0,21.25326118002272,24.0,0.0,0.0,-0.4740593500833404,-0.3327123012221902,-1.968170222589,-1.1373766596981032,-0.45128640168120177,-1.130522228108886,-0.5099362696291987 
 09/19  02:00:00,23.094422565367033,24.0,23.139218781388887,24.0,23.498125156121763,24.0,23.31281897113084,24.0,22.485928979807834,24.0,23.314648376445685,24.0,21.1381114466567,24.0,0.0,0.0,-0.4981575106982758,-0.3568958005009641,-1.9963946665376247,-1.173742870987864,-0.4714311972795673,-1.1675686983874776,-0.5339250416176248 
 09/19  02:15:00,23.020505263652407,24.0,23.06488643884769,24.0,23.42003416007736,24.0,23.251879914513438,24.0,22.38564643255895,24.0,23.253953203142828,24.0,21.038212825473074,24.0,0.0,0.0,-0.5191994663837921,-0.3796867661293395,-2.0203616881889865,-1.2047704232648222,-0.48870576628197226,-1.195539939172091,-0.555032972305084 
 09/19  02:30:00,22.95191142829954,24.0,22.996498732222236,24.0,23.344611648795183,24.0,23.196397482503496,24.0,22.294785789657286,24.0,23.19835937380343,24.0,20.956460961349126,24.0,0.0,0.0,-0.5391283197009965,-0.4019930431748347,-2.0430942717037137,-1.233663552872036,-0.5051516737191308,-1.2191138617227044,-0.5752171104035909 
 09/19  02:45:00,22.886190166453996,24.0,22.93176721281452,24.0,23.271011370827992,24.0,23.143092747581207,24.0,22.210085730472088,24.0,23.144709572803695,24.0,20.887204921731886,24.0,0.0,0.0,-0.5582037175629609,-0.4238098750995314,-2.0650791815813627,-1.260971293360022,-0.5211109347262401,-1.2396659414455165,-0.5946973230660703 
 09/19  03:00:00,22.822238567271167,24.0,22.86926298732692,24.0,23.199231729514395,24.0,23.090747674782413,24.0,22.12923215611536,24.0,23.091917573746507,24.0,20.824911874349812,24.0,0.0,0.0,-0.5765596916503405,-0.44502636369416926,-2.0865135305240377,-1.2869447545489932,-0.5367083441830163,-1.2581053309233834,-0.6121456492238229 
 09/19  03:15:00,22.759145128233325,24.0,22.807618632310046,24.0,23.12930053476015,24.0,23.03836875531705,24.0,22.049941198719136,24.0,23.039095395562505,24.0,20.763369006136294,24.0,0.0,0.0,-0.5935914167254126,-0.46584708747255826,-2.108361902726362,-1.3129761897142413,-0.552581108191612,-1.277580994061866,-0.6310137709049328 
 09/19  03:30:00,22.697669003599362,24.0,22.74726720477985,24.0,23.061869836315093,24.0,22.986910568617684,24.0,21.972639618313327,24.0,22.98719935738748,24.0,20.70175311214672,24.0,0.0,0.0,-0.6114306037864798,-0.4858830503252691,-2.12965054674583,-1.3380660251134249,-0.568065437596666,-1.2965847436404672,-0.6492623890605269 
 09/19  03:45:00,22.638894724065004,24.0,22.689236796700406,24.0,22.997582738680407,24.0,22.937549015109223,24.0,21.8988218607868,24.0,22.937354065314366,24.0,20.64238371154447,24.0,0.0,0.0,-0.628551075561285,-0.5050298539826779,-2.1501461037523053,-1.3619196029062381,-0.5815900246785503,-1.3145990294824057,-0.666725457517889 
 09/19  04:00:00,22.583292616056237,24.0,22.634081288969618,24.0,22.936680190692016,24.0,22.8906864382445,24.0,21.829431047847624,24.0,22.889927865136144,24.0,20.58731994459054,24.0,0.0,0.0,-0.6448779400210836,-0.5218441616075997,-2.1697585625705123,-1.3843789963977315,-0.595897118107091,-1.33124297854485,-0.683329875993024 
 09/19  04:15:00,22.528714271652294,24.0,22.579849790401873,24.0,22.878160168621903,24.0,22.84371205094085,24.0,21.761778466683314,24.0,22.842415265055827,24.0,20.5323449406481,24.0,0.0,0.0,-0.6615464019458358,-0.5396589168969447,-2.1901784163891134,-1.407344614835936,-0.6107364967382748,-1.3496323173020708,-0.700196244260915 
 09/19  04:30:00,22.474683734373105,24.0,22.525981520797835,24.0,22.821591882931454,24.0,22.79643465893761,24.0,21.69496477343042,24.0,22.794603452574552,24.0,20.475838867491397,24.0,0.0,0.0,-0.6779475195976821,-0.5568872866557986,-2.210493386383639,-1.4298127914925076,-0.6255006041312259,-1.3681398665729716,-0.7167569247437837 
 09/19  04:45:00,22.421516503542275,24.0,22.472794185830125,24.0,22.766681851238065,24.0,22.749185170498244,24.0,21.629347950801822,24.0,22.7468478899071,24.0,20.41879323690424,24.0,0.0,0.0,-0.69412576331659,-0.5737053365673902,-2.2307323671793444,-1.4521579128943507,-0.6402055666321385,-1.3865475371007019,-0.7330726566528902 
 09/19  05:00:00,22.369094530721128,24.0,22.420386070429785,24.0,22.712843316822507,24.0,22.70194581565647,24.0,21.56499955048859,24.0,22.699136564445226,24.0,20.36214006233357,24.0,0.0,0.0,-0.7101398854688549,-0.5903070261828517,-2.25099611026714,-1.4751521716198959,-0.6549186044620955,-1.4050462855963703,-0.7492518387145757 
 09/19  05:15:00,22.3209136272415,24.0,22.37251824819312,24.0,22.661318028770058,24.0,22.659289113096104,24.0,21.50705705103112,24.0,22.655850372933745,24.0,20.316474947625505,24.0,0.0,0.0,-0.7237378740254337,-0.605797256498621,-2.2681384290137214,-1.4942142457467407,-0.6675121498343303,-1.416509190617634,-0.7632953049148428 
 09/19  05:30:00,22.27659516367141,24.0,22.329242096381442,24.0,22.6117834981106,24.0,22.62035551876561,24.0,21.45575867082263,24.0,22.616075475515096,24.0,20.283896126243814,24.0,0.0,0.0,-0.7364914356237148,-0.6209568558922058,-2.284389746797177,-1.5116483506329743,-0.6794979741484595,-1.4248411234612444,-0.7766648222421088 
 09/19  05:45:00,22.236042666233484,24.0,22.290800198885933,24.0,22.564469161201856,24.0,22.584494533850826,24.0,21.411429180543884,24.0,22.579142837914258,24.0,20.266010538971372,24.0,0.0,0.0,-0.7474007172506701,-0.6353231766999963,-2.2989044165072476,-1.5260274647475305,-0.690326766067027,-1.4273982559868192,-0.7886503669157925 
 09/19  06:00:00,22.198948530109096,24.0,22.257343374580685,24.0,22.518934521893325,24.0,22.551378108715067,24.0,21.373908743153493,24.0,22.54475918764305,24.0,20.26250192330325,24.0,0.0,275.5328103168923,-0.7569315697527009,-0.6490706758445324,-2.3123155072024666,-1.5381823921822564,-0.7004120487953209,-1.425690472326734,-0.7996942513673682 
 09/19  06:15:00,22.166245133524455,24.0,22.230012375587624,24.0,22.476130165381527,24.0,22.52261191790495,24.0,21.344266350059822,24.0,22.514531785179216,24.0,20.273122939331614,24.0,0.0,467.1815975327813,-0.7644387555810981,-0.6617112740361291,-2.323501770690299,-1.547104390908375,-0.7089794668467826,-1.4189716705053856,-0.8089652501530514 
 09/19  06:30:00,22.139130444583067,24.0,22.209096622451792,24.0,22.437853663683008,24.0,22.499199204662716,24.0,21.323510411189915,24.0,22.48946241015377,24.0,20.296411710030544,24.0,0.0,729.1371350039888,-0.7700009713779217,-0.672818043694956,-2.33244841739308,-1.5527987610067233,-0.7160022727698654,-1.4086111919273148,-0.8165418178532046 
 09/19  06:45:00,22.12218315843327,24.0,22.199268669499574,24.0,22.408445823770553,24.0,22.485391749346036,24.0,21.318150473503472,24.0,22.473626889561917,24.0,20.34273829459662,24.0,0.0,1280.7875358887095,-0.7708394549879894,-0.6805652094656451,-2.33662834595498,-1.5513313433917084,-0.7197701291576948,-1.3875288069995262,-0.820273731455357 
 09/19  07:00:00,22.118784319983277,24.0,22.20331101982837,24.0,22.391560513946054,24.0,22.483654048341602,24.0,21.33255362201185,24.0,22.469396235356527,24.0,20.418242290104363,24.0,0.0,1947.9067060938803,-0.7679887269377571,-0.6846607927513619,-2.3362703459231637,-1.543419669824034,-0.7204009613690829,-1.358115072708677,-0.8201777110296228 
 09/19  07:15:00,22.126746989923415,24.0,23.62101755038564,24.0,23.989576206066364,24.0,22.48901226259788,24.0,21.35715572367621,24.0,22.472746193318766,24.0,21.0073974550705,24.0,2286.326641813375,2724.512311073796,-0.5164885152073845,-0.4709591403421892,-2.334985713226652,-1.5328896859990044,-0.7202122192206912,-1.2244054007378609,-0.8179720062421333 
 09/19  07:30:00,22.144382322693858,24.0,23.953647094970066,24.0,23.99200255515448,24.0,22.50244133756346,24.0,21.39464761187442,24.0,22.48399281942323,24.0,21.31472282809829,24.0,2514.374102380959,3600.1079069409443,-0.42269726397678886,-0.4654523208617541,-2.328998299891836,-1.5160492833093389,-0.7167533751435871,-1.129480286468804,-0.8115491680261633 
 09/19  07:45:00,22.733200511600202,24.0,23.996750050837214,24.0,23.989980491930574,24.0,22.527694046426944,24.0,21.449952503283505,24.0,22.80683810749866,24.0,21.58383015000667,24.0,2479.8704925029856,4481.941804627949,-0.3892113929668619,-0.46273924297826174,-2.3176014480008664,-1.4921451106089274,-0.6592751075635505,-1.0553475106991552,-0.7054972599460554 
 09/19  08:00:00,23.382171000001875,24.0,23.996814431371785,24.0,23.99208673415438,24.0,22.58126640734432,24.0,21.571146358573515,24.0,23.124406450425905,24.0,22.13095709278697,24.0,2479.199034557004,5418.0193415171825,-0.3568339448244065,-0.4688207827733872,-2.2974262667743544,-1.4517275166124073,-0.5917875596792214,-0.9329405677956364,-0.5736017645701208 
 09/19  08:15:00,23.48901919772947,24.000000000000004,23.52189291879568,24.000000000000004,23.780926164001432,24.000000000000004,23.66585987503007,24.000000000000004,22.243709127430478,24.000000000000004,23.187062711317587,24.000000000000004,22.346311891779756,24.000000000000004,39.03014264309763,6378.629675844779,-0.4267475819874295,-0.4962236380723199,-2.0556259914764268,-1.293867707211544,-0.5623528488808718,-0.8410437274290689,-0.5264630339425844 
 09/19  08:30:00,23.658893370796836,24.0,23.33388114158887,24.0,23.73828370626994,24.0,23.950805360569028,24.0,22.607049413760457,24.0,23.302012417773753,24.0,22.626983380566887,24.0,66.38990566174682,7367.434970758893,-0.4440737423419302,-0.4901307559775905,-1.9578783508916102,-1.1773290418123097,-0.5242143670410778,-0.7363397646001564,-0.4701247250714417 
 09/19  08:45:00,23.82499241751446,24.0,23.26501178248983,24.0,23.767985823542467,24.0,23.998256791264254,24.0,22.933225593644615,24.0,23.42814723940954,24.0,22.92183697822057,24.0,90.81068413824877,8099.311652091958,-0.4357585056850607,-0.4671354935548693,-1.9194007956109176,-1.0764051749362653,-0.48312743136703,-0.6289259860963978,-0.4131139091002001 
 09/19  09:00:00,23.997721322652993,24.0,23.13710422150735,24.0,23.837993095207857,24.0,24.0000609777557,24.0,23.61843560861642,24.0,23.668588589089268,24.0,23.52587073740236,24.0,158.75156605674417,8833.940052905313,-0.4317981774019473,-0.4338628626850099,-1.8897129078880992,-0.9038278439968983,-0.41691622049591515,-0.4637080704049162,-0.3435811164639263 
 09/19  09:15:00,23.99997666625562,24.0,23.969668903050838,24.0,23.980946985320134,24.0,24.000226498293642,24.0,23.819577013773866,24.0,23.776119164365056,24.0,23.77196773348416,24.0,2991.911561018218,9563.305168186065,-0.2581762433632218,-0.3764551718308187,-1.8586359994686876,-0.8118394843919253,-0.37461642104822807,-0.35355853716081737,-0.30910084202311844 
 09/19  09:30:00,24.00003109666752,24.0,23.988914549876835,24.0,23.992924653223547,24.0,24.000153570371538,24.0,24.00001980141662,24.0,23.947825723452468,24.0,23.998703387382477,24.0,3570.12368146951,10281.926214733701,-0.22268066704710388,-0.3479908479298386,-1.8256563004835036,-0.7200862765201305,-0.318648506432685,-0.2444263038363912,-0.2703471656290802 
 09/19  09:45:00,23.99989079828951,24.0,23.994738358147046,24.0,23.99574436119077,24.0,24.000597668711265,24.0,24.00011811484778,24.0,23.99984696317226,24.0,23.999867523307692,24.0,4155.3109894391655,10883.924886676654,-0.18657359149025254,-0.3125737243949652,-1.7901947088472798,-0.6612720378453992,-0.28160072809019443,-0.17453270454067238,-0.23263563076517024 
 09/19  10:00:00,23.999847417156573,24.0,23.99477459404786,24.0,23.996392578742928,24.0,24.0003473476586,24.0,23.99997770205824,24.0,24.00006359035383,24.0,23.99968855020806,24.0,4466.047248347504,11464.629997922719,-0.154677142889275,-0.27880086144595606,-1.7508665366090723,-0.5924062010123868,-0.24541368231307445,-0.09845961134747025,-0.1849596513397753 
 09/19  10:15:00,23.99962017671637,24.0,23.994663352153076,24.0,23.996620304867243,24.0,24.000048821657124,24.0,23.999857389462264,24.0,23.99998623097259,24.0,23.999409117058082,24.0,5138.308456930564,12016.232929498015,-0.12114671164231298,-0.241813727323742,-1.7070824048743674,-0.5226549355250075,-0.20864409682833648,-0.0217919285071439,-0.1382438481580422 
 09/19  10:30:00,23.99931266393683,24.0,23.994544635233584,24.0,23.99645007460505,24.0,23.999893428848903,24.0,23.9997276414049,24.0,23.99998820535243,24.0,23.998934344330852,24.0,5791.353177815692,12537.801410485461,-0.08720463103950518,-0.20196645182075115,-1.6646811656402285,-0.4507176502850642,-0.17162711063404051,0.04909589372949511,-0.09459862066334368 
 09/19  10:45:00,23.99921582858036,24.0,23.994394462585536,24.0,23.996221055205638,24.0,24.00049610595066,24.0,23.99976221711851,24.0,23.99985662191152,24.0,23.99872780510973,24.0,6563.372862525731,12879.137855075152,-0.05194225775064599,-0.1625198645860431,-1.6231916205577817,-0.38178722293496586,-0.13448427318265188,0.11418681418719637,-0.05438069114333801 
 09/19  11:00:00,23.99882575382962,24.0,23.994232082657888,24.0,23.995994945575106,24.0,24.000423953722574,24.0,23.999367030062885,24.0,23.99991866849245,24.0,23.998199095744383,24.0,7375.485455369093,13189.123947226777,-0.017817714693315025,-0.12222833395905054,-1.5821793534854363,-0.3162596888260179,-0.09826458874755818,0.17505117888871358,-0.01575181771441906 
 09/19  11:15:00,23.99974820657527,24.0,23.999634608371505,24.0,24.00001497466897,24.0,23.99686072024079,24.0,23.998999726368567,24.0,23.999943997556556,24.0,23.996600374606707,24.0,5280.890282446314,13503.388142721287,-0.00594560132530416,-0.0954408635777014,-1.5656079293289686,-0.2579985630590636,-0.0700904042199428,0.22732236972490905,0.013515734441809577 
 09/19  11:30:00,23.999539488127944,24.0,23.99980672876766,24.0,24.00026236739622,24.0,23.997739166159057,24.0,23.999054108888174,24.0,23.99988668402559,24.0,23.996209366824132,24.0,5664.647271944321,13782.029352678263,0.019729970578233898,-0.05373776042897664,-1.5566791263546396,-0.2014252989954004,-0.04198659580391058,0.26984363078716134,0.044473402243090085 
 09/19  11:45:00,23.99952559876003,24.0,23.999865987797328,24.0,24.00018273292752,24.0,23.998620208633717,24.0,23.998586507037245,24.0,23.999891870510286,24.0,23.996053873610734,24.0,5923.621858105071,13754.050514775543,0.046607731740850124,-0.011391195582065684,-1.5365595138077563,-0.1489107578574647,-0.017931890266423826,0.3076819160592233,0.07240906250133457 
 09/19  12:00:00,23.99931495877428,24.0,23.99996074831768,24.0,24.000241227363556,24.0,23.99886918226429,24.0,23.99819362008843,24.0,23.99969308763215,24.0,23.99593081761931,24.0,6240.491763376689,13697.127326834065,0.07437653163205754,0.030666292108367944,-1.5106103533584547,-0.09958411793620024,0.0034567444049280727,0.34549079907448965,0.09761388524526798 
 09/19  12:15:00,23.99840482395548,24.0,24.00016108305933,24.0,24.00073329516545,24.0,23.99801428799595,24.0,23.99719536238644,24.0,23.999139740736666,24.0,23.994283680555412,24.0,6619.970044443508,13598.80667342729,0.10114656481107796,0.07095658870577554,-1.4841570764228613,-0.05584045326078384,0.02101767285823803,0.3787153410890351,0.11877522816844255 
 09/19  12:30:00,23.998472906775536,24.0,24.00020898340607,24.0,24.000427573451766,24.0,23.99790577277585,24.0,23.99637628248296,24.0,23.999254918342306,24.0,23.993542407227476,24.0,7076.153807493868,13459.261243278821,0.1266722256256185,0.10888168370057674,-1.4572995006684764,-0.015724080899488867,0.036031157146606145,0.4098972298432741,0.1373990680487765 
 09/19  12:45:00,23.998234204271743,24.0,24.000304647956593,24.0,24.000451784461227,24.0,23.99800648314723,24.0,23.995947516665332,24.0,23.998970830670558,24.0,23.993357100653807,24.0,7512.220446701106,12656.116944499563,0.14845726378227792,0.14375983361863015,-1.432253152844374,0.017774178104988377,0.04809263923338935,0.43505667839276363,0.15293873871336333 
 09/19  13:00:00,23.998083697395774,24.0,24.000195523698633,24.0,24.00063875265207,24.0,23.99812160519702,24.0,23.99577350340843,24.0,23.99875614037922,24.0,23.99339861807878,24.0,7926.099769243,11846.328241498952,0.16693963701643322,0.17559768346641105,-1.4096147608294987,0.046121992836759496,0.05762732591163636,0.45572327707185945,0.16568723753416192 
 09/19  13:15:00,23.996054084005802,24.0,23.991019415833836,24.0,23.984979601076013,24.0,23.999651413863646,24.0,23.995759232584803,24.0,23.99786710843661,24.0,23.996284356052197,24.0,10922.21345121896,11017.90595281329,0.1965604033947759,0.18769901394456454,-1.385839989969527,0.07074558329132659,0.06682957019077386,0.46600742390112926,0.17926155701957885 
 09/19  13:30:00,23.995855046757548,24.0,23.989427422148573,24.0,23.982360728482185,24.0,23.999946585869747,24.0,23.99715484456754,24.0,23.99770880206318,24.0,23.996963584532484,24.0,11092.729902481351,10178.387201034839,0.2080554071896073,0.1854104546568848,-1.3574188755088226,0.08990641803707927,0.07268594207020869,0.47717529280796334,0.1872679220747184 
 09/19  13:45:00,23.99601680747508,24.0,23.991108744919554,24.0,23.985172849209295,24.0,24.00044188276448,24.0,23.997483942466914,24.0,23.997733509178595,24.0,23.997346330024378,24.0,11177.018164159612,8995.352044473466,0.21590761955434867,0.19028917279944632,-1.331404576450032,0.10014012021067413,0.07666144546495483,0.4819684547488176,0.19280063358722407 
 09/19  14:00:00,23.996281272077784,24.0,23.99176779693062,24.0,23.988221418876712,24.0,23.999542917932065,24.0,23.997780737579927,24.0,23.99784711836661,24.0,23.997721711142102,24.0,11271.656810908717,7844.912071544248,0.2218125875089151,0.19871378269888543,-1.3106507682218154,0.10474829067504687,0.07853293383263725,0.480939970325519,0.19562484528192392 
 09/19  14:15:00,23.99768303640012,24.0,23.992076234230716,24.0,23.989862503596203,24.0,24.001501774440612,24.0,23.998127277461816,24.0,23.997984380112563,24.0,23.998055691850094,24.0,11234.165165726725,6716.206859580313,0.22476562440181483,0.20470260332277568,-1.295630263887838,0.10201995973400342,0.07854743396722214,0.47469708109896364,0.19634469424891443 
 09/19  14:30:00,23.998095801173942,24.0,23.99224755926269,24.0,23.99056203139382,24.0,24.001209762735897,24.0,23.998505570449083,24.0,23.998144712660142,24.0,23.998369894362803,24.0,11171.008960429783,5651.221745291972,0.22602455628921206,0.20723122016566045,-1.286864991297533,0.09653489841876921,0.07713773832791909,0.46625321943984427,0.1948721299847176 
 09/19  14:45:00,23.998372590777038,24.0,23.99236738705601,24.0,23.99089365554669,24.0,24.00150701945748,24.0,23.998756935794997,24.0,23.998311564198293,24.0,23.998626035397486,24.0,11113.651988391202,5257.465988342182,0.2261742611049036,0.20729547456139288,-1.2822106708930703,0.09463374823219496,0.0749093006289168,0.45801923969920866,0.19209921035814878 
 09/19  15:00:00,23.99741939266223,24.0,23.992476656578734,24.0,23.99110968255828,24.0,24.00179120212747,24.0,23.998934219855197,24.0,23.998465431941145,24.0,23.998839334119012,24.0,11051.704917251813,4835.162049280364,0.22536575633088815,0.20601413623942036,-1.2799443230861347,0.09207547274825727,0.07256803764632519,0.4490189357199532,0.18881073331963208 
 09/19  15:15:00,23.997457625930917,24.0,23.99267419233388,24.0,23.992228639560313,24.0,24.000712574112043,24.0,23.999238219094384,24.0,23.998656424465267,24.0,23.999241183877743,24.0,10577.66841789385,4424.084521918265,0.21891298681797028,0.2037829351911796,-1.2854983422958077,0.07848027729278564,0.0663927070703834,0.42019469152992356,0.18137853085689115 
 09/19  15:30:00,23.99760448669329,24.0,23.99287525959296,24.0,23.99239481603954,24.0,24.000523914846763,24.0,23.99955300333605,24.0,23.998822368511725,24.0,23.99967076147397,24.0,10259.991303778099,3994.532067128433,0.21210431937507465,0.20096258154941096,-1.2915889464511678,0.06442980507972416,0.0606734676099725,0.38979878641858745,0.17426086064740778 
 09/19  15:45:00,23.99939991918768,24.0,23.996624262960967,24.0,23.996228725484333,24.0,24.000648024528463,24.0,23.9999765131297,24.0,23.99997429180913,24.0,24.000216579814335,24.0,9060.648119823305,3664.183519580746,0.11804545453924718,0.15599606841833757,-1.4028764940489402,-0.12598935984954088,-0.012408507711991623,0.03134346171852754,0.09152394465532775 
 09/19  16:00:00,23.999492725360618,24.0,23.99668114541881,24.0,23.996505031040417,24.0,24.000200832446563,24.0,24.0000005719052,24.0,24.000061712527433,24.0,24.000230798539864,24.0,8549.811134621816,3299.7295069252577,0.10383931080043969,0.14037160184905348,-1.418482428187832,-0.14935354635615358,-0.021805310435446323,0.003188840065494999,0.07771895590776709 
 09/19  16:15:00,24.000178616336694,24.0,24.000327320368257,24.0,24.000195319752407,24.0,24.00029213592307,24.0,24.0002668718558,24.0,24.000346499450984,24.0,23.999961955905235,24.0,5357.968729984944,2895.5049201289576,0.05923612261403058,0.10367330480595546,-1.4484415413288,-0.2007411535520147,-0.04446149528417021,-0.034111588941600504,0.04383661836226752 
 09/19  16:30:00,24.00032322235609,24.0,24.000700781759846,24.0,24.00044305457402,24.0,24.000223143942538,24.0,24.00042183673876,24.0,24.000231581165682,24.0,23.996872193937534,24.0,5932.002191864279,2459.1313459742387,0.09744802835261736,0.10994923888540944,-1.389011853392098,-0.09914310712956621,-0.008079990362648464,0.1899598435451752,0.07491440977098768 
 09/19  16:45:00,23.999768245401096,24.0,24.00041522359156,24.0,24.000611917093362,24.0,24.000411139974428,24.0,24.000493900216807,24.0,24.00029721458292,24.0,23.996812773969204,24.0,5349.5041631334525,1784.5078136538218,0.06461024973267791,0.083328705347442,-1.4184335048850927,-0.15511970536395472,-0.030043377041728034,0.15787075727552138,0.04278449578348756 
 09/19  17:00:00,23.99998921615289,24.0,24.000478208905783,24.0,24.00080946424434,24.0,24.000233217785016,24.0,24.000582277299245,24.0,23.999746406188322,24.0,23.997320202147613,24.0,4788.944973640188,1243.5502197150486,0.03981291050979256,0.06335183298143629,-1.4413859236404511,-0.20315554048001674,-0.046763369745136146,0.11376781209709652,0.018089806894159885 
 09/19  17:15:00,24.000400491717265,24.0,24.00055715941542,24.0,24.0004550974689,24.0,24.00031198838942,24.0,24.000057534712354,24.0,23.9999992041764,24.0,23.99793300833985,24.0,4281.911125242938,840.1263286463073,0.020795918069781934,0.04828887622643806,-1.459876746738116,-0.2471676179041264,-0.05998743696953058,0.06887414249846334,-0.0014746600800556533 
 09/19  17:30:00,24.00012502129366,24.0,24.000325744495886,24.0,24.00046693037939,24.0,24.000435731892644,24.0,24.000045380828563,24.0,24.000244248421915,24.0,23.997317577999933,24.0,3903.2087191510336,564.1520381246743,0.005238456831164112,0.03646155327839254,-1.4754529907195941,-0.2864679953748757,-0.07112911923726384,0.02575186013566068,-0.017999440253294686 
 09/19  17:45:00,24.000288597676505,24.0,24.000354319374644,24.0,24.000541301825653,24.0,24.000241254061848,24.0,24.000247367260023,24.0,24.000073513635964,24.0,23.9973521819912,24.0,3590.373229406052,0.0,-0.010237143746938189,0.02512504628173292,-1.4917512365791887,-0.320634652443664,-0.08274685443122322,-0.015490328295266054,-0.034308552620822066 
 09/19  18:00:00,24.000108027594642,24.0,24.000406193251887,24.0,24.000308611058255,24.0,24.000301426406892,24.0,24.000112241380673,24.0,24.00016163383665,24.0,23.997385346787706,24.0,3345.013006436116,0.0,-0.022636460449106333,0.015225618249754401,-1.5048663687015722,-0.3452283590546506,-0.0922611616981954,-0.04152330618404755,-0.047881830156867485 
 09/19  18:15:00,24.000174885368807,24.0,24.00024442575827,24.0,24.00032424610381,24.0,24.00038339125075,24.0,24.000212394685647,24.0,24.00029535954629,24.0,23.997364832573375,24.0,3210.2520642193163,0.0,-0.03235133224683347,0.006205566581871833,-1.51340852528199,-0.36311367273174255,-0.09871800343988746,-0.05613729336828008,-0.05817457931584377 
 09/19  18:30:00,24.000307592047097,24.0,24.000259906471133,24.0,24.00038358199314,24.0,24.000211532050713,24.0,24.000408521507556,24.0,24.000089272446854,24.0,23.99735149038608,24.0,3086.3127720796665,0.0,-0.041153874697862344,-0.0025660137962984827,-1.5222438547837818,-0.38042100809543156,-0.10537801149178018,-0.06928314552641564,-0.06847609636043613 
 09/19  18:45:00,24.000129417650335,24.0,24.00027415082911,24.0,24.000461502408328,24.0,24.000247537462887,24.0,24.00019210224884,24.0,24.000129259647522,24.0,23.999962886866253,24.0,1399.4506876627975,0.0,-0.04949407908181373,-0.011159135578121347,-1.5308022090285887,-0.39703047318532503,-0.11182663537318803,-0.10563399844187897,-0.07856933133886172 
 09/19  19:00:00,24.000195879089294,24.0,24.000290902978275,24.0,24.00028700010897,24.0,24.000315917898114,24.0,24.000319488821056,24.0,24.000212429667744,24.0,24.000076262382315,24.0,1232.784854846139,0.0,-0.05727252502797899,-0.01945682715088668,-1.5389553913565415,-0.41275618008778486,-0.1179847376643256,-0.12791573910599846,-0.08793769383626475 
 09/19  19:15:00,24.318198330438506,24.0,24.29276938505857,24.0,24.4611332230185,24.0,24.338480498794304,24.0,24.324390479679884,24.0,24.33570164698896,24.0,24.10509040893944,24.0,0.0,0.0,-0.02755665083362559,0.033362749399571894,-1.4820568175147246,-0.38156341585879566,-0.07815015876699094,-0.13414341255490314,-0.05396786193577863 
 09/19  19:30:00,24.671689751692032,24.0,24.644237721528345,24.0,24.985502307471243,24.0,24.678133826556987,24.0,24.712331846761142,24.0,24.664997311899594,24.0,24.21699199914332,24.0,0.0,0.0,0.018325994886850685,0.10589432256727332,-1.4196753036463627,-0.3298763178419028,-0.03305243854674669,-0.13497697316642376,-0.007825086279500655 
 09/19  19:45:00,24.829398446724692,24.0,24.829251400252478,24.0,25.24245219008261,24.0,24.79913719399386,24.0,24.9102571733152,24.0,24.776491016435234,24.0,24.240093343042453,24.0,0.0,0.0,0.0388296539947898,0.13745438490888334,-1.401219548450397,-0.3101135231646433,-0.021187326938106977,-0.1481726693297626,0.008587090216671499 
 09/19  20:00:00,24.830737872175447,24.0,24.86368671811597,24.0,25.277357181433942,24.0,24.77096817919839,24.0,24.934458639118617,24.0,24.742702439918265,24.0,24.187738140601024,24.0,0.0,0.0,0.03635521082411921,0.13482080270840227,-1.4146621467071896,-0.31987469114746114,-0.0317322598209475,-0.17259664528288168,0.0010438993945362052 
 09/19  20:15:00,24.76299696445744,24.0,24.811331360901576,24.0,25.205733329927053,24.0,24.694412369434158,24.0,24.8637357550061,24.0,24.66526246020764,24.0,24.080808094811818,24.0,0.0,0.0,0.017408501775616883,0.11425687409057905,-1.4432987812831577,-0.35139258553779024,-0.05231174711135052,-0.21397728989610956,-0.02029732956486777 
 09/19  20:30:00,24.680507318871328,24.0,24.729048785353548,24.0,25.112698139520084,24.0,24.62120467639083,24.0,24.754503675377187,24.0,24.59367779977164,24.0,23.9381246621346,24.0,0.0,0.0,-0.006726703413674113,0.08960730930036749,-1.4720329178965974,-0.3900641065117015,-0.07250574226545003,-0.2621187604241857,-0.04438316428947109 
 09/19  20:45:00,24.60094621587549,24.0,24.64393494101375,24.0,25.02915338085327,24.0,24.558275711060148,24.0,24.634035209978048,24.0,24.532804558096867,24.0,23.77508542227512,24.0,0.0,0.0,-0.03193962901426041,0.06571646121172191,-1.499259781307519,-0.4314473618628559,-0.09149324423323019,-0.31394465416720413,-0.06856505791298723 
