Date/Time,FF - ACADEMIC ADMINISTRATION 1:Zone Air Temperature [C](TimeStep),FF - ACADEMIC ADMINISTRATION 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Air Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Air Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Air Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - LIBRARY 1:Zone Air Temperature [C](TimeStep),FF - LIBRARY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - QA 1:Zone Air Temperature [C](TimeStep),FF - QA 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GF - LOBBY 1:Zone Air Temperature [C](TimeStep),GF - LOBBY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Produced Electricity Rate [W](TimeStep),CLASSROOM - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),COMPUTER LAB - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),FACULTY LOUNGE - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LIBRARY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),QA - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LOBBY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),ACADEMIC ADMINISTRATION - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 09/19  21:00:00,24.522400128986895,24.0,24.560694572459347,24.0,24.953184909191815,24.0,24.495762681014156,24.0,24.50939177040139,24.0,24.471977562029622,24.0,23.602704987294757,24.0,0.0,0.0,-0.057429952285372426,0.04240774057325645,-1.5270180518928138,-0.4743616303599088,-0.11087531627990192,-0.36808370833114995,-0.09313834970532725 
 09/19  21:15:00,24.446092529455118,24.0,24.48218865300814,24.0,24.878322296319375,24.0,24.434793021042356,24.0,24.38886577914336,24.0,24.41222202491191,24.0,23.442792697155696,24.0,0.0,0.0,-0.07982156396966505,0.01998079953271857,-1.5513866544079444,-0.512579329134045,-0.12803972781923825,-0.41308234897432256,-0.11536209291972224 
 09/19  21:30:00,24.3705704968682,24.0,24.406700160739486,24.0,24.799962199714443,24.0,24.375011329920795,24.0,24.273279207997973,24.0,24.35343529601187,24.0,23.30378900009914,24.0,0.0,0.0,-0.10210333607337876,-0.0034378415797388278,-1.5757137654635114,-0.550159693917767,-0.14520122988474532,-0.45430987537243916,-0.1377661386165675 
 09/19  21:45:00,24.293694728780324,24.0,24.33138529166325,24.0,24.71724875107058,24.0,24.314463081792876,24.0,24.15944547287565,24.0,24.293887753585338,24.0,23.182396951633127,24.0,0.0,0.0,-0.1244371103797459,-0.02770374945244208,-1.6006139170429716,-0.5874506931913641,-0.16275556632408675,-0.4923516705377579,-0.1604976758585768 
 09/19  22:00:00,24.214905019215173,24.0,24.25495253947533,24.0,24.631876345453847,24.0,24.25245195728852,24.0,24.044997007585003,24.0,24.232945204458357,24.0,23.073759186439,24.0,0.0,0.0,-0.1468615347723889,-0.0523501988257429,-1.6255304965013704,-0.6245675183166665,-0.1803298236712291,-0.527913005518386,-0.1834544244701144 
 09/19  22:15:00,24.13490408464822,24.0,24.177586563935503,24.0,24.546026777553568,24.0,24.189321283791664,24.0,23.92945801593273,24.0,24.170922997807633,24.0,22.96594072060799,24.0,0.0,0.0,-0.1694118708433031,-0.07696967663635484,-1.6489323228520008,-0.6615838195322733,-0.19823669077786707,-0.5624713037292655,-0.2065264421740814 
 09/19  22:30:00,24.054961644532394,24.0,24.100227407318943,24.0,24.461272672553886,24.0,24.12618346867887,24.0,23.81351365175684,24.0,24.10886904114818,24.0,22.855460727373586,24.0,0.0,0.0,-0.1916159499940468,-0.10113656452078953,-1.6739968791776887,-0.6981916251382934,-0.21594040842539672,-0.596697032884344,-0.2293691977085881 
 09/19  22:45:00,23.97584416524155,24.0,24.023635126521796,24.0,24.378270368118912,24.0,24.063782836484126,24.0,23.700607069778314,24.0,24.047437179028055,24.0,22.74402382316822,24.0,0.0,0.0,-0.21364608818791683,-0.12484408090647113,-1.6987333111251885,-0.733768459575193,-0.23343693142761943,-0.6304790862384501,-0.25187732621179704 
 09/19  23:00:00,23.8987188253603,24.0,23.948015354917754,24.0,24.297010822565678,24.0,24.002101577785595,24.0,23.593025080736393,24.0,23.987396845811276,24.0,22.634239437543318,24.0,0.0,0.0,-0.2351960006527995,-0.14808251423329064,-1.7231580382189633,-0.7681322454952313,-0.2506098438139209,-0.6634240487348182,-0.27386691190620127 
 09/19  23:15:00,23.824653241367898,24.0,23.873508673961272,24.0,24.217275078816783,24.0,23.942548934491104,24.0,23.49060162003036,24.0,23.929337269118975,24.0,22.527855062203766,24.0,0.0,0.0,-0.2564054384164762,-0.17088190713167234,-1.7469730530926717,-0.8012196571566945,-0.2674016042074614,-0.6951488525435328,-0.2952444796309258 
 09/19  23:30:00,23.753269116120272,24.0,23.801631362567612,24.0,24.1387544857779,24.0,23.88492335185078,24.0,23.392037889402147,24.0,23.872811851472225,24.0,22.42521793169322,24.0,0.0,0.0,-0.27707441432471097,-0.19333631044520033,-1.7703158902859355,-0.8333199338264892,-0.2839085651129014,-0.7243830970066056,-0.31609277268780783 
 09/19  23:45:00,23.683611034431426,24.0,23.732506542533592,24.0,24.06106156390196,24.0,23.828345856760812,24.0,23.296143802872802,24.0,23.817100597444448,24.0,22.32584485534645,24.0,0.0,0.0,-0.2972322933517248,-0.21554400147002536,-1.7933832080453642,-0.8646894134347531,-0.30025905232857947,-0.7540678791646207,-0.33657696464856407 
 09/19  24:00:00,23.614937615477192,24.0,23.665375070481,24.0,23.98360100266867,24.0,23.772186275755146,24.0,23.202206892717175,24.0,23.761745134311465,24.0,22.22915442558182,24.0,0.0,0.0,-0.3169872314353152,-0.23762767705196292,-1.8163370187714114,-0.8955046580230146,-0.31654493707565506,-0.7829355396179527,-0.3568380925408518 
 09/20  00:15:00,23.54761805304314,24.0,23.59995140809272,24.0,23.90794537464261,24.0,23.716993694054903,24.0,23.11086066541244,24.0,23.70731846925182,24.0,22.13595245151469,24.0,0.0,0.0,-0.3361994877460686,-0.25926757520087557,-1.838633002071833,-0.9235281926713537,-0.3323913604353581,-0.8103050128905097,-0.3764875583286664 
 09/20  00:30:00,23.481657583885184,24.0,23.535975355903684,24.0,23.834796620465056,24.0,23.662752632507825,24.0,23.022218149228703,24.0,23.65377567102408,24.0,22.046367679208817,24.0,0.0,0.0,-0.355062088363073,-0.28045576746958856,-1.860786273517964,-0.9524350395184584,-0.3481459157304866,-0.8366356702156377,-0.395916301389581 
 09/20  00:45:00,23.41707861248024,24.0,23.473376791109434,24.0,23.764049171621426,24.0,23.609397085721625,24.0,22.936209549940227,24.0,23.601037688987596,24.0,21.960105835933806,24.0,0.0,0.0,-0.3735328060387163,-0.30106711671994263,-1.8826094257141257,-0.9804302774405108,-0.3636846629289291,-0.8620649067359097,-0.41494674001910997 
 09/20  01:00:00,23.354250378090637,24.0,23.412345041885466,24.0,23.695703333443753,24.0,23.557221176153913,24.0,22.853051193743877,24.0,23.54940142153783,24.0,21.87716566665086,24.0,0.0,0.0,-0.39153551511992746,-0.32100923541408355,-1.9039548523408731,-1.0075119217229045,-0.37890383925144155,-0.8864270660892234,-0.43344278225388183 
 09/20  01:15:00,23.29273951590878,24.0,23.352339850051802,24.0,23.629672218747558,24.0,23.50557545912855,24.0,22.77188440710629,24.0,23.498257223432994,24.0,21.795517632373013,24.0,0.0,0.0,-0.40948522484462335,-0.34040571601462893,-1.9254098287683445,-1.0344511861522967,-0.39419689425793036,-0.911295771798849,-0.4518549952937269 
 09/20  01:30:00,23.232749422372642,24.0,23.293393881397456,24.0,23.566105344985512,24.0,23.45472194215272,24.0,22.69279386685621,24.0,23.447876708460402,24.0,21.71488433737981,24.0,0.0,0.0,-0.42706790388898347,-0.35912509199631687,-1.9464903052085745,-1.0605156478331663,-0.4092355024112823,-0.9354995414152167,-0.46965438565972906 
 09/20  01:45:00,23.174490913478596,24.0,23.23570457196012,24.0,23.50487940748674,24.0,23.404982485336607,24.0,22.61615765647285,24.0,23.39856581868964,24.0,21.63613720970749,24.0,0.0,0.0,-0.4443102634108589,-0.3772781115815708,-1.9672002464127158,-1.0858076801354644,-0.4240218479280557,-0.958989288172013,-0.487069918363417 
 09/20  02:00:00,23.117676370606222,24.0,23.179194881091853,24.0,23.445451503108007,24.0,23.35615918035411,24.0,22.54186748220745,24.0,23.350116819548322,24.0,21.55979262264188,24.0,0.0,0.0,-0.461278053976475,-0.39502796076135366,-1.9876542709192841,-1.110457651928343,-0.43863707248101047,-0.9817453638698665,-0.5041613434546048 
 09/20  02:15:00,23.065288159060255,24.0,23.126958817937044,24.0,23.388779868108635,24.0,23.3121237002678,24.0,22.4742614090818,24.0,23.306245525453118,24.0,21.49433548919463,24.0,0.0,0.0,-0.4760054565596302,-0.4115987754751456,-2.005017160659475,-1.1311898005502994,-0.45116480413956034,-0.9982407489878458,-0.5191147066804083 
 09/20  02:30:00,23.017236330113416,24.0,23.07927308500697,24.0,23.334685579665106,24.0,23.27247059208334,24.0,22.413825776715697,24.0,23.26650394533795,24.0,21.441705544861552,24.0,0.0,0.0,-0.48983760161808443,-0.4276243038150268,-2.021266640189067,-1.1502135813602377,-0.4629382797425044,-1.0121816667042274,-0.5332038192823723 
 09/20  02:45:00,22.97201154605764,24.0,23.034767929791602,24.0,23.282658730098664,24.0,23.235183277417143,24.0,22.358576963969,24.0,23.228972334876886,24.0,21.398535829932335,24.0,0.0,0.0,-0.5028969490683629,-0.44307898077265545,-2.036813108782121,-1.167846259871078,-0.4742381470106403,-1.0244346970194775,-0.5465846109443218 
 09/20  03:00:00,22.928877851917683,24.0,22.992505057948932,24.0,23.232723359832562,24.0,23.199316852388876,24.0,22.307019533023883,24.0,23.192675748672016,24.0,21.36128718750169,24.0,0.0,0.0,-0.5152709812144256,-0.45788286899269404,-2.051622726464316,-1.1842408164662914,-0.485053308045741,-1.0350694808416132,-0.5593067475265447 
 09/20  03:15:00,22.88392359326188,24.0,22.948369300427416,24.0,23.18339699812702,24.0,23.159853905228896,24.0,22.253115825375204,24.0,23.15288897999844,24.0,21.31787269582049,24.0,0.0,0.0,-0.5294245209480667,-0.47304622682226644,-2.069155151723252,-1.2036257421192376,-0.4977125130605453,-1.0515550820756636,-0.5736860372572011 
 09/20  03:30:00,22.837186954277108,24.0,22.90198268783375,24.0,23.134772649824036,24.0,23.11741191548223,24.0,22.19597949234594,24.0,23.110347579273164,24.0,21.26514027758334,24.0,0.0,0.0,-0.543730963923704,-0.4878221785390649,-2.0873327985851198,-1.2232687572794159,-0.510801203799202,-1.0709809342451486,-0.5866615400728573 
 09/20  03:45:00,22.790484050392525,24.0,22.855014092222827,24.0,23.087459118842688,24.0,23.074561163405715,24.0,22.137933118387874,24.0,23.06753666390667,24.0,21.207036362660986,24.0,0.0,0.0,-0.5580422234775646,-0.5022282680074179,-2.105396510653882,-1.242886629757646,-0.5237940864992974,-1.0901752306603845,-0.6009285966375277 
 09/20  04:00:00,22.74471468510966,24.0,22.808580131232603,24.0,23.04147860959389,24.0,23.032418950141395,24.0,22.08074587885785,24.0,23.02545647098514,24.0,21.147721390077642,24.0,0.0,0.0,-0.5708527148955838,-0.516347265201737,-2.123404249115207,-1.262282733350876,-0.536735142834045,-1.1096651795019132,-0.6149586472697707 
 09/20  04:15:00,22.699804686322018,24.0,22.76291460283256,24.0,22.996435913787327,24.0,22.990835562718622,24.0,22.02487362468877,24.0,22.98390481711756,24.0,21.08927025177552,24.0,0.0,0.0,-0.5848585616903541,-0.5302494717660802,-2.1412180932422777,-1.2812959965275577,-0.5495430447650022,-1.1288258312273962,-0.6288998410158433 
 09/20  04:30:00,22.655064640032286,24.0,22.717526298120504,24.0,22.9517682544762,24.0,22.949060575063704,24.0,21.969696476124742,24.0,22.942148359297637,24.0,21.031549707521528,24.0,0.0,0.0,-0.5988687096744006,-0.5441213778786801,-2.159150958558783,-1.3002166002695728,-0.5624345225001038,-1.1479635517346347,-0.6427443868939146 
 09/20  04:45:00,22.609897438474487,24.0,22.671825553349265,24.0,22.906836438362053,24.0,22.906521816536834,24.0,21.914351092794277,24.0,22.899650251440242,24.0,20.97357232953263,24.0,0.0,0.0,-0.6130073536500806,-0.5567026367750342,-2.177375912866076,-1.319263365606864,-0.5741205069556362,-1.1672495126880449,-0.6568674099062491 
 09/20  05:00:00,22.563799102210158,24.0,22.62544678968578,24.0,22.860937993586003,24.0,22.862978579149257,24.0,21.85820739217767,24.0,22.85619019358315,24.0,20.91449951947135,24.0,0.0,0.0,-0.6273548059789541,-0.5709334218940441,-2.19607323896897,-1.3385975328611373,-0.5875268919035296,-1.1869548216284544,-0.6711968912575932 
 09/20  05:15:00,22.52234036734018,24.0,22.584083795757472,24.0,22.816524809817302,24.0,22.82545030405098,24.0,21.80922590495372,24.0,22.818517329663656,24.0,20.8693016782607,24.0,0.0,0.0,-0.6385767904469692,-0.5839646104355514,-2.210298561202733,-1.3526093135418273,-0.5979085985255672,-1.1967997628421987,-0.6826805309840122 
 09/20  05:30:00,22.48598578041579,24.0,22.54875106661352,24.0,22.77402264816375,24.0,22.79365067158055,24.0,21.769054750790865,24.0,22.78624291123252,24.0,20.84221857219924,24.0,0.0,0.0,-0.6486814976780364,-0.5966579834779356,-2.2231282266822694,-1.364611244710302,-0.6073441558691477,-1.2023826304784828,-0.6932594348503593 
 09/20  05:45:00,22.454115704462215,24.0,22.519133394376368,24.0,22.7338075813841,24.0,22.766064550492672,24.0,21.73737263870767,24.0,22.757863247277673,24.0,20.833099663393345,24.0,0.0,0.0,-0.6567858845731648,-0.608432988667213,-2.233803838168576,-1.3734670380503744,-0.6153435153175946,-1.2014965325027889,-0.7021998741384831 
 09/20  06:00:00,22.42645610966031,24.0,22.4948678250099,24.0,22.696674263359718,24.0,22.742109607624638,24.0,21.713658450492563,24.0,22.732864687618466,24.0,20.84031946838665,24.0,0.0,214.22126070052173,-0.6632572877632409,-0.61919930938631,-2.243029053855158,-1.3796740007923987,-0.6223665912529659,-1.195680988266391,-0.7099413982267381 
 09/20  06:15:00,22.398413685528922,24.0,22.47085112888074,24.0,22.661440219335024,24.0,22.71603330550621,24.0,21.690919875971137,24.0,22.705798348511653,24.0,20.84912325064215,24.0,0.0,395.0879672724871,-0.6711216661913022,-0.629950106723456,-2.2548553195124,-1.3883199175272034,-0.6311368390568857,-1.1944759797746909,-0.7190565899739326 
 09/20  06:30:00,22.371083533767145,24.0,22.44715717746901,24.0,22.629551073435085,24.0,22.689490872472515,24.0,21.668809247502043,24.0,22.678407700959312,24.0,20.854168660762497,24.0,0.0,670.0217742365849,-0.6781504396948709,-0.6393145231536344,-2.265916987261266,-1.395674754977506,-0.6393637108411981,-1.193430622669683,-0.7272538045148027 
 09/20  06:45:00,22.350631303917346,24.0,22.429915033778084,24.0,22.605031197920148,24.0,22.669416831727702,24.0,21.655397116933507,24.0,22.65736814338767,24.0,20.867786462292642,24.0,0.0,1264.0953290345335,-0.6820442306977336,-0.64597445626535,-2.273487076685823,-1.3985310516119027,-0.6451874789278657,-1.1860389126650148,-0.7326250967470155 
 09/20  07:00:00,22.342424745287964,24.0,22.425335068518706,24.0,22.591906671720828,24.0,22.660775405880706,24.0,21.65891433697082,24.0,22.647354112112914,24.0,20.905668114246694,24.0,0.0,2020.5621208926189,-0.6818025529332028,-0.6489937923235153,-2.2765245666812715,-1.395086915985447,-0.647891192044796,-1.1699397316084599,-0.7343044640119162 
 09/20  07:15:00,22.354497856217876,24.0,23.7140919939229,24.0,23.98468631462415,24.0,22.671248785599992,24.0,21.685976766169738,24.0,22.656171030015134,24.0,21.483645769951522,24.0,2337.1105294571707,2925.1840325997637,-0.4495607343430299,-0.4547750710283499,-2.2714483191415917,-1.3816295790741775,-0.6449737981788011,-1.0370923807758927,-0.7295877305214218 
 09/20  07:30:00,22.378548921584944,24.0,23.99735891134399,24.0,23.992217363237103,24.0,22.69224626641124,24.0,21.72997525046469,24.0,22.675127958809988,24.0,21.79763193393496,24.0,2595.4146072757912,3962.6435105354517,-0.3677590735611168,-0.4461655758214047,-2.2607629508040703,-1.3609062826660512,-0.6381988168004243,-0.9433273859110365,-0.7200284988320592 
 09/20  07:45:00,23.006838274712422,24.0,23.997731207201813,24.0,23.994380575906447,24.0,22.739849697505576,24.0,21.829923404009342,24.0,23.02952492790195,24.0,22.40012864941611,24.0,2530.2580250413776,4935.812745370655,-0.33673826769354404,-0.4537175109470993,-2.241075371634211,-1.3263485760200757,-0.5733472226102252,-0.8075237742566495,-0.6052537086521754 
 09/20  08:00:00,23.695464198100193,24.0,23.997182006299045,24.0,23.99550643897407,24.0,22.80311915901071,24.0,21.951081177163722,24.0,23.36861001240449,24.0,22.79459847788261,24.0,2524.9462123387584,5963.143029853513,-0.3110480726351635,-0.4458638853437422,-2.2142177527765203,-1.282700990751557,-0.49876460733241273,-0.6925521788723988,-0.46278394152554203 
 09/20  08:15:00,23.796742723829407,24.0,23.64296151636988,24.0,23.908787734307428,24.0,23.774873983185444,24.0,22.618727933555967,24.0,23.450262062425576,24.0,22.991137261719743,24.0,61.789809866821244,7020.553885867022,-0.361934269343324,-0.4541479892106322,-1.9943287261583669,-1.1260385501206553,-0.4659720130691334,-0.6040004395785167,-0.41559425889950596 
 09/20  08:30:00,23.95018131191353,24.0,23.510111575394845,24.0,23.927333773104536,24.0,23.998264104566253,24.0,22.999026132567188,24.0,23.580499306577664,24.0,23.26041263225631,24.0,112.75833603597721,8105.797548805422,-0.3673070283056383,-0.43444064724479714,-1.9110073889072108,-1.0066472513176494,-0.42388828555981156,-0.5001629755176858,-0.3599606744596642 
 09/20  08:45:00,23.999452731656234,24.0,23.47756349939292,24.0,23.985006039708914,24.0,24.00012999910385,24.0,23.34457753263071,24.0,23.715582409130615,24.0,23.549922139515537,24.0,184.22918001285507,8849.750379483565,-0.35070328919051447,-0.40310263750651887,-1.8804291740015402,-0.8970092223342637,-0.3793716584108923,-0.3912185194374768,-0.3194773194884138 
 09/20  09:00:00,23.99996501382057,24.0,23.417645942472603,24.0,23.999741843596738,24.0,24.000329096208958,24.0,23.958893530044858,24.0,23.95913974110166,24.0,23.997354454692022,24.0,819.5940972725755,9577.387679388476,-0.3339525011500249,-0.37316653774861896,-1.8488153579557882,-0.7320632592308864,-0.31036413501826443,-0.2494432944862253,-0.27647588930229194 
 09/20  09:15:00,23.99979854515065,24.0,23.971306372512778,24.0,23.996686607539147,24.0,24.00011043353134,24.0,23.99912943979263,24.0,23.999506583913263,24.0,23.999654958734794,24.0,3949.6125368535577,10280.303761855123,-0.20005242627542277,-0.3302737798066723,-1.8133844981520744,-0.6569204855040066,-0.26907886166910744,-0.1714598529975271,-0.23126350569969165 
 09/20  09:30:00,23.999765450716765,24.0,23.98660321612534,24.0,23.994416180934085,24.0,24.00008033130686,24.0,23.999889271565273,24.0,24.000164587004683,24.0,23.999336773909658,24.0,4315.2698707345935,10955.802163235094,-0.16615374592393503,-0.2965134828658653,-1.7746440728084083,-0.5885383120740935,-0.23307101736002256,-0.09451059589239585,-0.18421918009741967 
 09/20  09:45:00,23.99972894597556,24.0,23.994111371848724,24.0,23.995870519882878,24.0,24.00028523884217,24.0,23.99986603900895,24.0,24.000013782534104,24.0,23.99910501534339,24.0,4942.805346989055,11374.07708569563,-0.12778098347141464,-0.258592468640385,-1.732229533862397,-0.525924549200644,-0.2029959623711008,-0.02451148626017287,-0.1465670737718209 
 09/20  10:00:00,23.99941833184,24.0,23.99425319009785,24.0,23.996256304975134,24.0,24.000026137166728,24.0,23.999852536774874,24.0,23.999996529840246,24.0,23.99886995446208,24.0,5588.238982095334,11747.345954498429,-0.09698588158966395,-0.2214038584437852,-1.6906593747164105,-0.4547701507798581,-0.16627922808660936,0.04487497227975966,-0.10283056078752405 
 09/20  10:15:00,23.999299209396902,24.0,23.99432062117324,24.0,23.996284189857555,24.0,24.000533287986926,24.0,23.99947318541102,24.0,23.999920347937753,24.0,23.998365987463636,24.0,6379.87480139551,12070.510866061455,-0.064822917553737,-0.1819828780642837,-1.6460562548011017,-0.38964489723101164,-0.1307930769654009,0.10400492623419627,-0.06380901956834964 
 09/20  10:30:00,23.998937944862366,24.0,23.99421962840864,24.0,23.99607921600485,24.0,24.00045176037807,24.0,23.999354045579164,24.0,23.999744288885907,24.0,23.998164856972686,24.0,7150.722054492015,12347.017099158988,-0.033947105373210565,-0.14388029999589638,-1.60419249555378,-0.3291246013249612,-0.09698229127724499,0.15806098928435486,-0.028376259588623637 
 09/20  10:45:00,23.99858968290698,24.0,23.994138476309026,24.0,23.99589524300962,24.0,24.000334954337678,24.0,23.998988568678165,24.0,23.999686706311742,24.0,23.997788636962145,24.0,7706.307728694508,12483.167342817826,-0.003744460868312233,-0.10637531905848299,-1.5655043754740823,-0.2743060154222121,-0.06731938848603028,0.20632804937848145,0.004408543711950124 
 09/20  11:00:00,23.99864416252332,24.0,23.99405805703723,24.0,23.995703024388124,24.0,24.00021363978314,24.0,23.99865248701682,24.0,23.999419219963084,24.0,23.99784239285775,24.0,8227.565661455481,12581.451057669168,0.025768517246116725,-0.06979661560659176,-1.5288146728250034,-0.22423001787375585,-0.03995986787634622,0.2509912910779672,0.03267749950878033 
 09/20  11:15:00,23.999640764869262,24.0,23.999588270233623,24.0,23.999993164312986,24.0,23.996757675401362,24.0,23.998727622350145,24.0,23.99971450391829,24.0,23.995877214045628,24.0,5936.339958997607,12639.9431319131,0.03470372772073197,-0.04651544984791868,-1.5138022366095414,-0.17791677113583135,-0.01890698573072695,0.2956167442869734,0.05557982096956267 
 09/20  11:30:00,23.999002027831917,24.0,23.999466473375655,24.0,24.000399134635124,24.0,23.99454740491201,24.0,23.997102286549556,24.0,23.999486989282328,24.0,23.99238413413248,24.0,6234.843082820307,12661.434632218756,0.05697515510792252,-0.010154174454402922,-1.5058332956030813,-0.13349417055500895,0.0004768411333085312,0.3319226623493063,0.07950843632743812 
 09/20  11:45:00,23.998598710422613,24.0,23.999598910867622,24.0,24.000446309793023,24.0,23.995029172003555,24.0,23.996311060722313,24.0,23.99914907729236,24.0,23.991657166489496,24.0,6580.646959808316,12478.067378399572,0.08007062087266746,0.026481465684373293,-1.489588041579788,-0.0910330319490765,0.01822249965249891,0.36588607540346396,0.10217481271652955 
 09/20  12:00:00,23.99827602297268,24.0,24.00000223948446,24.0,24.000487854763488,24.0,23.996149059977125,24.0,23.996666598772322,24.0,23.99884486314184,24.0,23.99282937615737,24.0,6954.790365283936,12267.975302698731,0.10412001148367346,0.06249787528537281,-1.4662848968759348,-0.04972707410519158,0.034266664377375466,0.4017571687626711,0.12323637976603632 
 09/20  12:15:00,23.99846032001952,24.0,23.999711731333242,24.0,24.000595435433002,24.0,23.99697075657742,24.0,23.996245557158776,24.0,23.998984616097232,24.0,23.99294193637898,24.0,7331.974090033981,12030.86793801861,0.12605042780016068,0.0963187245602981,-1.4429220035990744,-0.014033327507248363,0.04673794663155721,0.43097402843693194,0.14060135457694153 
 09/20  12:30:00,23.998211945381012,24.0,24.000015346247928,24.0,24.00082333141252,24.0,23.99743013801195,24.0,23.995843109300477,24.0,23.99871683189056,24.0,23.99281892000909,24.0,7762.030880353242,11764.84121373896,0.14880038815951452,0.12902619486689612,-1.4170303868574186,0.021636624070186957,0.05894435832823895,0.4633973012817859,0.15773964113074532 
 09/20  12:45:00,23.998046661279286,24.0,24.000225204688263,24.0,24.000540229030026,24.0,23.99771410963171,24.0,23.995620728122084,24.0,23.998527236712878,24.0,23.99286232892337,24.0,8166.908755343513,11599.515861671316,0.16866070145641082,0.15886159094514904,-1.3955730756411129,0.05157091427159327,0.06728162465507037,0.4858662634173829,0.17045535763759426 
 09/20  13:00:00,23.99795338002813,24.0,24.000112530104317,24.0,24.000780537203738,24.0,23.997893655767946,24.0,23.995510625279724,24.0,23.998404135422255,24.0,23.992934779747493,24.0,8602.443278079045,11398.616109930523,0.18735478556475682,0.18694590965870433,-1.3738088469595968,0.08093175620857256,0.07537897085431448,0.5092742923301583,0.18284341130882525 
 09/20  13:15:00,23.995999108296513,24.0,23.991068052618044,24.0,23.986277752981394,24.0,23.99959880627999,24.0,23.996675907532616,24.0,23.997509408663582,24.0,23.99724381217833,24.0,11531.367092865357,11162.776883878541,0.22041736903682488,0.20291039248779977,-1.349768764556748,0.11087376603863644,0.08503856887021563,0.525917901749234,0.19839946476506373 
 09/20  13:30:00,23.996866728572087,24.0,23.99088478980025,24.0,23.983673426080266,24.0,23.999936168107745,24.0,23.996620479492027,24.0,23.997349786230778,24.0,23.997844858506703,24.0,11907.351019032101,10895.136476227151,0.23741015492007456,0.20690686104512576,-1.3192518943406948,0.1389048372345045,0.09305838541234032,0.5470283501256165,0.2106167226422234 
 09/20  13:45:00,23.99691683128536,24.0,23.990848397674984,24.0,23.985898791356767,24.0,23.9994597873518,24.0,23.9964819763503,24.0,23.997338154305798,24.0,23.997906598145857,24.0,12269.80629153404,10555.078531016517,0.2519356607195268,0.21882204983731451,-1.2896724073188268,0.16473470110286315,0.10029502838558475,0.5656561058517044,0.2215474668916756 
 09/20  14:00:00,23.996894814039617,24.0,23.990943432933452,24.0,23.988375466632053,24.0,23.999903508639363,24.0,23.996393293892996,24.0,23.998247379728674,24.0,23.997911176417077,24.0,12699.777634743092,10179.461190144551,0.2657981490404308,0.2354925314284203,-1.261016140812887,0.18888529701424067,0.10757307664197838,0.5815201602958625,0.2320588910846618 
 09/20  14:15:00,23.996947249697975,24.0,23.991025264247146,24.0,23.989715903617586,24.0,23.99921625387507,24.0,23.996432064043226,24.0,23.99838781643738,24.0,23.998133483034252,24.0,12838.206496458248,9780.403096515936,0.27455295665339324,0.2501928275414726,-1.2417943255760346,0.20384609779738652,0.11006289533201895,0.5820981485212652,0.23757942585909492 
 09/20  14:30:00,23.997019256165903,24.0,23.991064299174845,24.0,23.990259933588103,24.0,24.000439102881895,24.0,23.996523984005126,24.0,23.998443585512817,24.0,23.998426418872768,24.0,12947.287891279671,9341.313690426188,0.28189422669313413,0.26282218760331955,-1.2257332264901695,0.2164452682939052,0.11233159169333576,0.5793477300096135,0.24238171226197866 
 09/20  14:45:00,23.997105865985063,24.0,23.991102237025334,24.0,23.990490682501797,24.0,24.000725720338174,24.0,23.99670534475344,24.0,23.99850542747949,24.0,23.99877609656397,24.0,12976.429107445145,8539.142686037994,0.2869836184165958,0.27286069034400573,-1.2140011250560627,0.22276973879203887,0.1138459111038249,0.5717995731266886,0.24588455314028404 
 09/20  15:00:00,23.999474952387427,24.0,23.996912118541143,24.0,23.995496588387056,24.0,24.000503915275075,24.0,23.999876913985663,24.0,23.99950627687145,24.0,24.00032670585797,24.0,10834.694473873955,7748.245815996275,0.1863176488825162,0.23240121511417297,-1.332008019243078,0.007585844398709908,0.03518029666230901,0.15614301462191696,0.1593478705840607 
 09/20  15:15:00,23.99966104348629,24.0,23.997109942881487,24.0,23.996468502747867,24.0,24.000321588514847,24.0,24.00005543060848,24.0,23.99959239160545,24.0,24.000345290845992,24.0,10487.704211378343,6964.48789833573,0.17857386167282963,0.22554833518662373,-1.3382564894939168,-0.008109181163275378,0.028325002428177027,0.1359571897500817,0.14944260241747592 
 09/20  15:30:00,23.999062938649967,24.0,23.996665151619297,24.0,23.995800438168537,24.0,24.00053466393377,24.0,23.999668006136588,24.0,23.999732779665493,24.0,24.00050478021162,24.0,10121.38034021639,6192.328101070805,0.15072634634712692,0.19551855174511795,-1.3670643785849772,-0.053295896069276226,0.008992085090094802,0.08431054500999709,0.1211659416116206 
 09/20  15:45:00,23.999142984397874,24.0,23.993965987448533,24.0,23.994324039924397,24.0,24.000789722471385,24.0,24.00008399552109,24.0,24.000057786213176,24.0,24.000446309203316,24.0,9574.462810537294,5386.3949852424985,0.11506695493957474,0.1541724141552514,-1.4040331341591408,-0.11100663385467205,-0.015416018577575087,0.0261164120079026,0.08530499182503652 
 09/20  16:00:00,23.999867803574347,24.0,23.996155332193197,24.0,23.995862331108967,24.0,24.00056611930683,24.0,24.00047169256905,24.0,24.00026457605403,24.0,24.000335038929634,24.0,8861.092246218966,4611.725749326237,0.0780939831928375,0.1100866288815338,-1.443379640710407,-0.17243808826232684,-0.04113034156732568,-0.029660752016981824,0.047470672625938105 
 09/20  16:15:00,24.000119365117893,24.0,24.00000698669455,24.0,23.999962474318703,24.0,24.000140222800773,24.0,24.000113860909593,24.0,23.99990077756332,24.0,23.99935069838686,24.0,5364.689556272327,3874.609505050245,0.03246527828202906,0.06298328621709147,-1.476145783333879,-0.230969961294499,-0.06493630862291024,-0.056100710724900166,0.00995304610872132 
 09/20  16:30:00,24.000230246747627,24.0,24.00018079158791,24.0,24.000024878046027,24.0,24.000175997804625,24.0,23.999988662586762,24.0,24.00008148637967,24.0,23.99904494726353,24.0,4731.2438127094765,3183.278580016497,0.0016477401544213186,0.03491982596389766,-1.507009643612249,-0.2841162869407218,-0.08720956419553651,-0.0858506612868865,-0.023778572843188572 
 09/20  16:45:00,24.000328771560593,24.0,24.00027229644091,24.0,24.000545771371847,24.0,24.00039398042661,24.0,24.000574693996402,24.0,24.000146576564543,24.0,23.999138524381667,24.0,4220.854096105457,2318.534686420679,-0.024445950880724498,0.010659459770686771,-1.5342237763486373,-0.33508172905620415,-0.10702065304617046,-0.11429465670968376,-0.053852678433880655 
 09/20  17:00:00,24.000187454561495,24.0,24.00035251407107,24.0,24.000642310301487,24.0,24.000215066770632,24.0,24.0000705106224,24.0,24.000335626683032,24.0,23.997981162558123,24.0,4430.046978444074,1615.3889942935132,0.012102876895701832,0.015784687533755202,-1.4818855756164115,-0.26189185545968097,-0.07337364373165235,0.06547568814975799,-0.026297348184594338 
 09/20  17:15:00,24.000098947483455,24.0,24.00040045334994,24.0,24.000431352590738,24.0,24.000296895195472,24.0,24.0000846265621,24.0,24.000116885342305,24.0,23.996699291329104,24.0,4068.531703752183,1079.9041812653272,-0.007674198360922364,-0.003370855446374477,-1.5018669265800764,-0.30607913935304487,-0.08786339336979554,0.037077685036405246,-0.04858477028983727 
 09/20  17:30:00,24.000267970109,24.0,24.000332953169764,24.0,24.00053908220755,24.0,24.000186589211918,24.0,24.00010764527457,24.0,24.00028507368638,24.0,23.99691905717467,24.0,3699.316233146772,704.3481470999403,-0.02224867235038501,-0.01686374272240941,-1.517112046983084,-0.34763621606334344,-0.09892893515228784,-0.004058994104288294,-0.0655898529233935 
 09/20  17:45:00,24.000147205856987,24.0,24.000335528442793,24.0,24.00036600228481,24.0,24.00025285053436,24.0,24.000109151315982,24.0,24.000107723012697,24.0,23.997350039023956,24.0,3411.460334246294,0.0,-0.03468352963533239,-0.027227648662553772,-1.5308149175802024,-0.3824279209535421,-0.1089356042043857,-0.04339154765358393,-0.08024944902181365 
 09/20  18:00:00,24.0002515088894,24.0,24.000176428538445,24.0,24.000424779746353,24.0,24.00033244014416,24.0,24.00028035134323,24.0,24.00016746042079,24.0,23.997459460537215,24.0,3232.6583092582227,0.0,-0.042206775995336204,-0.034430486066606945,-1.5395437296122507,-0.40238027136820864,-0.11556692256898411,-0.06070967316293408,-0.09041178768254311 
 09/20  18:15:00,24.000121165879424,24.0,24.00025599735453,24.0,24.000278616327414,24.0,24.000190495069297,24.0,24.00016551753721,24.0,24.00025393106801,24.0,23.997386365389822,24.0,3105.0546288658284,0.0,-0.047459097759333144,-0.04046140775867221,-1.54547823843129,-0.41711839426447034,-0.12026187687001956,-0.07014013096769207,-0.09822596346003196 
 09/20  18:30:00,24.000174328753392,24.0,24.00013337851117,24.0,24.000314090769738,24.0,24.00021294248988,24.0,24.000281993213143,24.0,24.000089145822155,24.0,23.99728320393334,24.0,2992.946732185897,0.0,-0.052578753101926626,-0.04631510053858715,-1.5510900887658123,-0.4305301804516026,-0.12477012342664089,-0.08041210661193843,-0.10551690382323237 
 09/20  18:45:00,24.000260808149708,24.0,24.000184254800615,24.0,24.000380691969923,24.0,24.000256507570647,24.0,24.000176112913994,24.0,24.00011325481933,24.0,23.999972463927023,24.0,1193.3194100855244,0.0,-0.05756983725354657,-0.0519716351315612,-1.556425772007678,-0.442966456554415,-0.1304467570477763,-0.10968886988624231,-0.11375281326938384 
 09/20  19:00:00,24.00013790714562,24.0,24.000102936053015,24.0,24.000261634107478,24.0,24.000152415847023,24.0,24.00011339699467,24.0,24.00016031636457,24.0,24.000084447418246,24.0,1062.5368841112322,0.0,-0.06385298500644053,-0.05739841832024578,-1.5614763064992303,-0.45446629118398346,-0.13446256722183186,-0.126289734285982,-0.12010820654095726 
 09/20  19:15:00,24.23484642939073,24.0,24.228169626805844,24.0,24.34292309157202,24.0,24.288685980943015,24.0,24.216819169452094,24.0,24.287876983259682,24.0,24.07283151427371,24.0,0.0,0.0,-0.03969495483607955,-0.01923043593075796,-1.5137747324210313,-0.4385119311238271,-0.09963359180644935,-0.13629032544317216,-0.09522349920358629 
 09/20  19:30:00,24.508902211234517,24.0,24.51395604361376,24.0,24.749511448318408,24.0,24.59329363591938,24.0,24.484712825609382,24.0,24.584554078981462,24.0,24.150280669722562,24.0,0.0,0.0,-0.0029584870597906803,0.036161429423939184,-1.459307710299897,-0.40736605525737685,-0.05983703019547633,-0.1433688402014636,-0.06082323575029293 
 09/20  19:45:00,24.63353908187453,24.0,24.66665544588805,24.0,24.947514875771756,24.0,24.697103571014917,24.0,24.63110760547349,24.0,24.680462718621158,24.0,24.16094858507459,24.0,0.0,0.0,0.01360529428934582,0.060008268193552185,-1.444541623047765,-0.3965890582957699,-0.05032776712655741,-0.16009703004202216,-0.0489758994421551 
 09/20  20:00:00,24.624710401905677,24.0,24.68463123979949,24.0,24.956831227987916,24.0,24.656623020662956,24.0,24.637210758393664,24.0,24.63580721104257,24.0,24.11229956517177,24.0,0.0,0.0,0.00952976256450231,0.05501837122409378,-1.4601251025865531,-0.4091713339680673,-0.06217653624078981,-0.18558343912071135,-0.057003054276636496 
 09/20  20:15:00,24.554469282524405,24.0,24.631543298396007,24.0,24.883290914048768,24.0,24.57353454608303,24.0,24.55977668610376,24.0,24.552308705785862,24.0,24.01806248824882,24.0,0.0,0.0,-0.006931635844693754,0.03620104305012786,-1.488090393397969,-0.43781333321645277,-0.08224690907804183,-0.2219872793592057,-0.07656247110873572 
 09/20  20:30:00,24.476437197884405,24.0,24.560541241634457,24.0,24.80175412295886,24.0,24.502983298292303,24.0,24.454370004322406,24.0,24.48324735123594,24.0,23.894448263635773,24.0,0.0,0.0,-0.02673900209488862,0.015272384742384373,-1.513555895977019,-0.47182627234110197,-0.10020687991398511,-0.2625846446539569,-0.0974069194764614 
 09/20  20:45:00,24.40793581673477,24.0,24.49356157209861,24.0,24.73457000071427,24.0,24.450296630850225,24.0,24.348354710196567,24.0,24.432124928552646,24.0,23.754478296069202,24.0,0.0,0.0,-0.046223858221641476,-0.003899061740007919,-1.535462623754411,-0.5062051378007951,-0.11556259939449628,-0.30556265557609835,-0.11707176849005554 
 09/20  21:00:00,24.346067151034315,24.0,24.4322710719559,24.0,24.676235820164294,24.0,24.403150778760523,24.0,24.247358422050507,24.0,24.38595550174398,24.0,23.61083309651645,24.0,0.0,0.0,-0.06477347928290196,-0.02179733550942939,-1.556081910963602,-0.5395743440875559,-0.13007517989682346,-0.3483955034742353,-0.13577797888316262 
 09/20  21:15:00,24.284133475046875,24.0,24.372029642862902,24.0,24.61719711731418,24.0,24.35254111799108,24.0,24.148880793929603,24.0,24.33602226599002,24.0,23.472131131567103,24.0,0.0,0.0,-0.08324200217529801,-0.03999209441182843,-1.5775222402844389,-0.5721362127526206,-0.14520797591553145,-0.3892562234523961,-0.15453958118671166 
 09/20  21:30:00,24.21881149596367,24.0,24.309373221605746,24.0,24.5534802851043,24.0,24.29704243476167,24.0,24.049597523829338,24.0,24.281318155488595,24.0,23.3399445458481,24.0,0.0,0.0,-0.10229090617545007,-0.059058084300894695,-1.6002552939348316,-0.6049341466891015,-0.16124354287408918,-0.42900444578404984,-0.17400062244415404 
 09/20  21:45:00,24.150284188507452,24.0,24.24360285903661,24.0,24.48592345337936,24.0,24.238834422645823,24.0,23.948095159729526,24.0,24.224161303309714,24.0,23.212333415015596,24.0,0.0,0.0,-0.12196368110071791,-0.07880813074314147,-1.6237631291973331,-0.6381124882097995,-0.1777905532806979,-0.4678471293959022,-0.1940708526717154 
 09/20  22:00:00,24.07999983476831,24.0,24.17554916636366,24.0,24.41672364977738,24.0,24.17988846454962,24.0,23.84443646603705,24.0,24.166429303123802,24.0,23.08742265925883,24.0,0.0,0.0,-0.14208474668205734,-0.0988460196289677,-1.6455453202911203,-0.6715813331321964,-0.19451099789495946,-0.5059488903593363,-0.2144698014616164 
 09/20  22:15:00,24.011617250251962,24.0,24.108573145531512,24.0,24.348538625472735,24.0,24.124082940968332,24.0,23.744610983324918,24.0,24.111746278577378,24.0,22.970610563734837,24.0,0.0,0.0,-0.16099708312603744,-0.11821928144441333,-1.6671113234976802,-0.7022695856971988,-0.20974102790256668,-0.5393374610401254,-0.23348830027005027 
 09/20  22:30:00,23.945687136488246,24.0,24.043771083976484,24.0,24.282090207934964,24.0,24.071470048796286,24.0,23.651963213765896,24.0,24.060020432938508,24.0,22.864116603428513,24.0,0.0,0.0,-0.1795436875293191,-0.1372576991955094,-1.6879898726669147,-0.7315157531519914,-0.22451329783274798,-0.5701699874367262,-0.25209646352789594 
 09/20  22:45:00,23.88313873684995,24.0,23.98047346657349,24.0,24.21693377100308,24.0,24.020140657006323,24.0,23.565459816823566,24.0,24.009794892350953,24.0,22.76606821023169,24.0,0.0,0.0,-0.19776685504119532,-0.15599415579279924,-1.708495246648899,-0.7594581505383132,-0.23898338792497634,-0.5991188366918881,-0.2700711516227313 
 09/20  23:00:00,23.823102068935867,24.0,23.91767629942296,24.0,24.152543478599462,24.0,23.96992049975691,24.0,23.48276182655248,24.0,23.96069339786889,24.0,22.6735260666389,24.0,0.0,0.0,-0.2157985844533002,-0.1745002099194051,-1.728652190101462,-0.7864558715877257,-0.25323382708657344,-0.626696292215992,-0.2876675487928636 
 09/20  23:15:00,23.761281796385,24.0,23.85270625001067,24.0,24.08714021860542,24.0,23.916802611827663,24.0,23.39789039195049,24.0,23.908644376452038,24.0,22.57714317797792,24.0,0.0,0.0,-0.23552965841427853,-0.19372270688301937,-1.7514094064369041,-0.8159211026847353,-0.2692596052255061,-0.6580838201219228,-0.30669070131671217 
 09/20  23:30:00,23.69699503650003,24.0,23.78521756831653,24.0,24.019973625937073,24.0,23.86104984740839,24.0,23.30906631800922,24.0,23.853960218961245,24.0,22.473248297466153,24.0,0.0,0.0,-0.2558326764941233,-0.21329457815920633,-1.774470679342431,-0.8461768260873602,-0.28552631333991996,-0.691313114920914,-0.32600283823866244 
 09/20  23:45:00,23.630716846382438,24.0,23.7165963510805,24.0,23.95143789703075,24.0,23.803388568487694,24.0,23.217441652434157,24.0,23.79742709911671,24.0,22.36370972027978,24.0,0.0,0.0,-0.27630157467151834,-0.23311768252822093,-1.7985291946616075,-0.8770848812174201,-0.3024807263920909,-0.7240446473464517,-0.34598427124065606 
 09/20  24:00:00,23.5627504886242,24.0,23.647503915026622,24.0,23.882750284984358,24.0,23.74412308310649,24.0,23.123942315456638,24.0,23.73934964368925,24.0,22.25120693250096,24.0,0.0,0.0,-0.2970886124889067,-0.2532557632828176,-1.823306382871595,-0.9072471501358219,-0.31993556519737437,-0.758936625250076,-0.36652354080010885 
 09/21  00:15:00,23.498310341111495,24.0,23.582649966916044,24.0,23.81588172754336,24.0,23.689605758478834,24.0,23.03639746744868,24.0,23.685814003652425,24.0,22.149951942734184,24.0,0.0,0.0,-0.3152633600803632,-0.2724933122813483,-1.8443592990621975,-0.9342027196483572,-0.3348858046517939,-0.785728076348246,-0.3846747689286824 
 09/21  00:30:00,23.4376655752638,24.0,23.522417319686713,24.0,23.750344474935073,24.0,23.639491022662384,24.0,22.956112152051887,24.0,23.636360150299975,24.0,22.063759736206965,24.0,0.0,0.0,-0.3327722068971825,-0.2916979345537201,-1.8647048532156811,-0.9599031945645106,-0.3493739080777707,-0.8096493036457053,-0.4024097592409929 
 09/21  00:45:00,23.378855993502402,24.0,23.464826585426895,24.0,23.685377640469465,24.0,23.59089642327143,24.0,22.880349733167822,24.0,23.588193934565407,24.0,21.98812314182283,24.0,0.0,0.0,-0.3497438341510152,-0.31072328813951067,-1.8845670543488577,-0.9845247822890488,-0.3635616445422109,-0.8313175566588199,-0.4197220555845899 
 09/21  01:00:00,23.321212629107265,24.0,23.408672850406006,24.0,23.621500124059416,24.0,23.542867956869134,24.0,22.807260306854403,24.0,23.54048498770255,24.0,21.91829604579176,24.0,0.0,0.0,-0.36621443037980517,-0.32928622202233415,-1.9040096420584784,-1.0081268072747036,-0.37748366204882755,-0.8514304254051601,-0.43655586776262006 
 09/21  01:15:00,23.262174873308403,24.0,23.350856511583,24.0,23.55849691979663,24.0,23.492183963122127,24.0,22.732270546340622,24.0,23.49021189096198,24.0,21.843880558182377,24.0,0.0,0.0,-0.3839920944722089,-0.3479221919028286,-1.9255945706794753,-1.034036471851843,-0.392856986357977,-0.8759536763595761,-0.45457875368968537 
 09/21  01:30:00,23.202506901370292,24.0,23.29158998360457,24.0,23.49720662659906,24.0,23.440005799115497,24.0,22.655444110631187,24.0,23.43857150388271,24.0,21.762834164948423,24.0,0.0,0.0,-0.4018359487127177,-0.3659805555300852,-1.9472590672627068,-1.0597790908781306,-0.40828193643761324,-0.9012916629556443,-0.472423204689544 
 09/21  01:45:00,23.143924373142422,24.0,23.232488301289063,24.0,23.438230623734867,24.0,23.388513972716023,24.0,22.57913639503341,24.0,23.387653855974634,24.0,21.678913745778427,24.0,0.0,0.0,-0.4195317322511816,-0.38346903006681804,-1.9686663827122517,-1.0851286619539864,-0.4235232070796832,-0.9268203826869228,-0.48993556424178225 
 09/21  02:00:00,23.08690681440873,24.0,23.174404092881367,24.0,23.381206353464457,24.0,23.33825249305172,24.0,22.50470351126491,24.0,23.337920308278946,24.0,21.595583793143838,24.0,0.0,0.0,-0.4370298066803452,-0.40055744785548986,-1.9897971209317704,-1.1100067606773099,-0.43857468637394603,-0.9521474072705848,-0.507141611164611 
 09/21  02:15:00,23.035348856085857,24.0,23.121575637159367,24.0,23.32734484311854,24.0,23.294091871028847,24.0,22.43822707019004,24.0,23.2940191217538,24.0,21.525365794693133,24.0,0.0,0.0,-0.45175993695235445,-0.41625527902955106,-2.0070461057551476,-1.1300363637626463,-0.45100469920405084,-0.9693264757836408,-0.5216972291392673 
 09/21  02:30:00,22.988910303655324,24.0,23.074199652541598,24.0,23.276246636920916,24.0,23.255228757261296,24.0,22.380265183811662,24.0,23.255107840546053,24.0,21.471139923070453,24.0,0.0,0.0,-0.4654732418749875,-0.4314183330465195,-2.0229938685633138,-1.1482043760660863,-0.46255313069773973,-0.9831032481070604,-0.5353091659908079 
 09/21  02:45:00,22.945426794933002,24.0,23.030292084413365,24.0,23.227073572593795,24.0,23.2188765276712,24.0,22.327988320132935,24.0,23.218413766320076,24.0,21.4282280223522,24.0,0.0,0.0,-0.478389382161064,-0.44606774505076413,-2.0381224032932543,-1.1649267492301238,-0.47356826193018065,-0.9951724211753952,-0.5482106547692877 
 09/21  03:00:00,22.903805020110322,24.0,22.98849769187186,24.0,23.179707712751043,24.0,23.183508646592248,24.0,22.279238646048974,24.0,23.182579517574187,24.0,21.391694177216106,24.0,0.0,0.0,-0.4906504536993613,-0.460138482681081,-2.0526883476533184,-1.1804657771144702,-0.4842164071081031,-1.0056225578134628,-0.5605061310612427 
 09/21  03:15:00,22.858537224917967,24.0,22.94306322045769,24.0,23.131965223819787,24.0,23.14241544870956,24.0,22.22551074423918,24.0,23.14124808649041,24.0,21.344503434428436,24.0,0.0,0.0,-0.5057243992101147,-0.47507959062775124,-2.0714664497861413,-1.2007777189654882,-0.4977113030074547,-1.024974144078002,-0.5739305200252368 
 09/21  03:30:00,22.80955357962579,24.0,22.893347942761142,24.0,23.08384118673196,24.0,23.09642358712638,24.0,22.16540222270607,24.0,23.095342262924905,24.0,21.282074112781675,24.0,0.0,0.0,-0.5212971747243064,-0.48984722896567323,-2.0912239529700716,-1.222010506597731,-0.5118669957191986,-1.0474532477123255,-0.5891917390058778 
 09/21  03:45:00,22.759270210135874,24.0,22.841616443074088,24.0,23.036112448429567,24.0,23.04904370770539,24.0,22.102059689098677,24.0,23.04824187849301,24.0,21.209880637221005,24.0,0.0,0.0,-0.537211337311763,-0.5045010125743822,-2.1113818121753827,-1.2438204003885898,-0.5262763725164379,-1.0731032276818022,-0.6046727141868627 
 09/21  04:00:00,22.708910802701116,24.0,22.789441076556606,24.0,22.988811902633376,24.0,23.00172083005541,24.0,22.037955314362918,24.0,23.001246359898246,24.0,21.133804662961968,24.0,0.0,0.0,-0.5519162767946083,-0.5191569675321317,-2.1317152419094016,-1.2659339357530002,-0.5407949975977246,-1.098637351090257,-0.6202826688106663 
 09/21  04:15:00,22.66395216462218,24.0,22.742578146029285,24.0,22.944076220631178,24.0,22.96086259357538,24.0,21.981740286149794,24.0,22.96044967778454,24.0,21.071740517371254,24.0,0.0,0.0,-0.5648153617198801,-0.5324115866262641,-2.147618023222419,-1.2824654326899498,-0.5523174632551882,-1.1142474081972549,-0.632941980445191 
 09/21  04:30:00,22.62422922829202,24.0,22.70142483029994,24.0,22.901334332474352,24.0,22.925363808560814,24.0,21.934473130656574,24.0,22.924671770169653,24.0,21.02795128271411,24.0,0.0,0.0,-0.5768632049316965,-0.544001635354172,-2.1623457977365006,-1.2973071840700545,-0.5630453885119133,-1.1260694592175207,-0.6447844073317452 
 09/21  04:45:00,22.587318553352493,24.0,22.663518719532572,24.0,22.85951044672603,24.0,22.89170137890575,24.0,21.892660818991626,24.0,22.890523848741513,24.0,20.99639810008449,24.0,0.0,0.0,-0.5882163549645081,-0.5566915049100255,-2.1764546946567433,-1.3108553734046733,-0.5719584072300823,-1.1349549347377408,-0.6560129293286538 
 09/21  05:00:00,22.551580783797643,24.0,22.627312334291005,24.0,22.818633086212724,24.0,22.858580855950308,24.0,21.85373328051767,24.0,22.85685162964223,24.0,20.970787028888395,24.0,0.0,0.0,-0.5990297928647366,-0.5689644821216836,-2.190130727021459,-1.3233914115877197,-0.5819869249831477,-1.1421373776164156,-0.6667593080096139 
 09/21  05:15:00,22.518026525751154,24.0,22.593510430387923,24.0,22.779947065515387,24.0,22.82771507046249,24.0,21.818249893574418,24.0,22.825370359256645,24.0,20.949974796526156,24.0,0.0,0.0,-0.6088487547680548,-0.5804165082584769,-2.2025018546280433,-1.3344163762449375,-0.5911232484371811,-1.1471655506554062,-0.6765465269696987 
 09/21  05:30:00,22.48747370256397,24.0,22.562489799372013,24.0,22.744178318245048,24.0,22.7998210541621,24.0,21.786992854238804,24.0,22.796759251859946,24.0,20.934439280749842,24.0,0.0,0.0,-0.6178487709227594,-0.5910515962685756,-2.2138575379770855,-1.344060702022872,-0.5995575361067902,-1.1505433742750475,-0.6855203394436004 
 09/21  05:45:00,22.461044841238,24.0,22.53559676790119,24.0,22.711884844100393,24.0,22.775775957693565,24.0,21.761959965187838,24.0,22.771813625328353,24.0,20.9284265508288,24.0,0.0,0.0,-0.6252296423681675,-0.6005604330691307,-2.223392750860628,-1.3511305850954014,-0.606758167322798,-1.1496605660599248,-0.6930631299703174 
 09/21  06:00:00,22.438870374874565,24.0,22.5136124827002,24.0,22.683115067295578,24.0,22.755483327795073,24.0,21.744104192587656,24.0,22.750413770610376,24.0,20.934632372663213,24.0,0.0,177.46249830635278,-0.6312048160582657,-0.609076464432343,-2.2315450865166313,-1.355955696477829,-0.6130170888020477,-1.1449616643778504,-0.6994691288118419 
 09/21  06:15:00,22.41873942643659,24.0,22.49449626005775,24.0,22.656916563319907,24.0,22.736149062241516,24.0,21.730703586910362,24.0,22.729896785083792,24.0,20.94813177708596,24.0,0.0,335.5715345848609,-0.6369285411097808,-0.6170515444065469,-2.2399412510447583,-1.3604109792840209,-0.6194340191036268,-1.1402892966529032,-0.705731195532217 
 09/21  06:30:00,22.401273563461704,24.0,22.478697311511162,24.0,22.634140136460736,24.0,22.71867380981828,24.0,21.72196784028391,24.0,22.711209491805608,24.0,20.967368728039645,24.0,0.0,580.0995948935997,-0.6412478557165887,-0.6236995560332589,-2.2470848242233803,-1.3628467040794945,-0.6249803036072669,-1.1329829645737217,-0.710827360594039 
 09/21  06:45:00,22.38953122651631,24.0,22.468738174988758,24.0,22.617052499197634,24.0,22.70640902590679,24.0,21.721476912279964,24.0,22.69760703668794,24.0,20.996476889408168,24.0,0.0,1041.0928537371358,-0.6433914646868055,-0.6284365227371266,-2.251792072869019,-1.3618940189921958,-0.628838829309858,-1.121387801443075,-0.7138984855822665 
 09/21  07:00:00,22.387314476566065,24.0,22.46861177854953,24.0,22.60890499663612,24.0,22.702902916898616,24.0,21.73478287281207,24.0,22.692473814526622,24.0,21.04468967223149,24.0,0.0,1605.850450262356,-0.642004637507978,-0.6301333615337825,-2.2526573589658105,-1.3555632417521026,-0.6300527999141198,-1.1019257125930317,-0.713822000502449 
 09/21  07:15:00,22.398862614195288,24.000000000000004,23.722332688865976,24.000000000000004,23.967517338866323,24.000000000000004,22.712636474895362,24.000000000000004,21.76016020865849,24.000000000000004,22.700606563080317,24.000000000000004,21.612733882765674,24.000000000000004,2408.5491701425058,2263.1149159124598,-0.41743329970891135,-0.4434439327377335,-2.2477488438247812,-1.3434942823376512,-0.6272162898809072,-0.9765853646376902,-0.7092081123056272 
 09/21  07:30:00,22.419747371873264,24.0,23.99674124972779,24.0,23.990035226418442,24.0,22.730452236554882,24.0,21.798445278613897,24.0,22.716488711946297,24.0,21.915992499709,24.0,2658.0856887505142,3000.5323257423197,-0.3402265868097205,-0.4369296558309023,-2.2386725075484626,-1.3258105256857775,-0.6215092253540216,-0.889426054479748,-0.7009338969612069 
