Date/Time,FF - ACADEMIC ADMINISTRATION 1:Zone Air Temperature [C](TimeStep),FF - ACADEMIC ADMINISTRATION 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Air Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Air Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Air Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - LIBRARY 1:Zone Air Temperature [C](TimeStep),FF - LIBRARY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - QA 1:Zone Air Temperature [C](TimeStep),FF - QA 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GF - LOBBY 1:Zone Air Temperature [C](TimeStep),GF - LOBBY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Produced Electricity Rate [W](TimeStep),CLASSROOM - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),COMPUTER LAB - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),FACULTY LOUNGE - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LIBRARY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),QA - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LOBBY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),ACADEMIC ADMINISTRATION - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 06/18  00:15:00,24.7145125989809,24.0,25.289708489590254,24.0,25.73116997406904,24.0,24.766230296026013,24.0,24.86391440371214,24.0,24.7305889160879,24.0,23.419613377260358,24.0,0.0,0.0,0.10905985380341197,0.30367628586922407,-1.372950174019576,-0.42272848929000595,-0.06675546770770292,-0.48910522982816634,-0.056610995384656033 
 06/18  00:30:00,24.63281910815315,24.0,25.18613428727172,24.0,25.631046088748732,24.0,24.69956328871784,24.0,24.72710408439791,24.0,24.665546990230375,24.0,23.271050378238076,24.0,0.0,0.0,0.07870655080420294,0.27446044094605143,-1.4004765965549606,-0.4671234140666848,-0.08601948212597553,-0.5334523206374624,-0.08088768362562193 
 06/18  00:45:00,24.550140788576588,24.0,25.08323719750036,24.0,25.530673287215432,24.0,24.632171098348692,24.0,24.590731207051952,24.0,24.599722347791865,24.0,23.126605368580208,24.0,0.0,0.0,0.048496346654838214,0.24511521742024073,-1.4282789987201683,-0.5113949814868415,-0.10550052071252246,-0.5772237164442374,-0.10542498301181712 
 06/18  01:00:00,24.466348666205906,24.0,24.98075313507369,24.0,25.42994954232121,24.0,24.5639006972526,24.0,24.45440339153547,24.0,24.532971459655933,24.0,22.984182793109095,24.0,0.0,0.0,0.018430725162527833,0.21565952362777777,-1.4563431718607964,-0.5555579609680971,-0.12518943394054682,-0.6207474703222584,-0.13020568932733337 
 06/18  01:15:00,24.384411481635773,24.0,24.881906980785438,24.0,25.330447013179313,24.0,24.498115385399704,24.0,24.32267676262751,24.0,24.46857716952995,24.0,22.853117215332244,24.0,0.0,0.0,-0.009584722644703126,0.1869721073657596,-1.4824645988529086,-0.5964599590151284,-0.1435727264527707,-0.6568183297916653,-0.15365125280688635 
 06/18  01:30:00,24.304791918598752,24.0,24.78699025745226,24.0,25.232342277227332,24.0,24.434952198697548,24.0,24.196547992158106,24.0,24.40661069455619,24.0,22.73639310371788,24.0,0.0,0.0,-0.0369087074796639,0.15848499876439606,-1.5079140296542757,-0.6360390049292025,-0.1615233721065641,-0.6899885042054189,-0.17666176581155893 
 06/18  01:45:00,24.22657198277162,24.0,24.694874962706102,24.0,25.13552574626874,24.0,24.37297250345444,24.0,24.074606348931717,24.0,24.34565054206249,24.0,22.630458975621654,24.0,0.0,0.0,-0.06351436077511313,0.13039698596766264,-1.532973208975007,-0.6744185893944615,-0.17923718998544463,-0.7208239240734313,-0.19930378287685555 
 06/18  02:00:00,24.14934615229448,24.0,24.604889132420773,24.0,25.040400585502965,24.0,24.311583140684167,24.0,23.955681250324172,24.0,24.285152940130374,24.0,22.531045469762187,24.0,0.0,0.0,-0.08943028674214765,0.10288038544662535,-1.557670337428134,-0.7116631714938154,-0.19672991767259707,-0.7499011952517762,-0.22153867416819423 
 06/18  02:15:00,24.071802077327302,24.0,24.515462449281646,24.0,24.946884532498228,24.0,24.24915125957428,24.0,23.837166520430024,24.0,24.22358291370884,24.0,22.431988594126008,24.0,0.0,0.0,-0.11557714332574083,0.0756777366874602,-1.5812340952998187,-0.7493767291954981,-0.21482158804051413,-0.7788405321844876,-0.244155142562532 
 06/18  02:30:00,23.994350858288882,24.0,24.42637907894528,24.0,24.855184954551426,24.0,24.186586388571712,24.0,23.719388845156733,24.0,24.161843946410546,24.0,22.33184034448509,24.0,0.0,0.0,-0.14149542362405285,0.04900565521727222,-1.6064332640608285,-0.7863599935997574,-0.23270356441058987,-0.8090246615110802,-0.2664285029337473 
 06/18  02:45:00,23.918586300930777,24.0,24.33865517703895,24.0,24.765773031669006,24.0,24.124568057157553,24.0,23.606119518798558,24.0,24.10055999462234,24.0,22.23230803341052,24.0,0.0,0.0,-0.16681493332193725,0.02303419906197461,-1.6315388770611232,-0.822240664323629,-0.25053322911949233,-0.8385722172125157,-0.2883094037921866 
 06/18  03:00:00,23.84565888214349,24.0,24.252830096118064,24.0,24.678572591622633,24.0,24.063098315648492,24.0,23.498522346822586,24.0,24.04008069388526,24.0,22.135145350518762,24.0,0.0,0.0,-0.19162820150338805,-0.0023847879566418775,-1.6564380351813106,-0.856825194887929,-0.2681732501224514,-0.8674475319051802,-0.3096563881771747 
 06/18  03:15:00,23.77446785626227,24.0,24.16807071440817,24.0,24.592780775457374,24.0,24.001867892918884,24.0,23.39458647327901,24.0,23.980292967445003,24.0,22.039154900844157,24.0,0.0,0.0,-0.21637608257235386,-0.02754072436805635,-1.68157353583286,-0.8909611076566816,-0.285933091910121,-0.8968436001121183,-0.330896608431504 
 06/18  03:30:00,23.703990314667113,24.0,24.083773203207056,24.0,24.507827931154353,24.0,23.941127056897017,24.0,23.29263742382278,24.0,23.92088115431379,24.0,21.94347930008094,24.0,0.0,0.0,-0.24092519263350226,-0.05244435549228112,-1.7066441888098665,-0.9245399248079944,-0.3036577811956122,-0.9258339002472162,-0.3519726059127633 
 06/18  03:45:00,23.633862076394145,24.0,23.99970350866262,24.0,24.42343902722901,24.0,23.8808309045174,24.0,23.192100388055355,24.0,23.86160726800926,24.0,21.848188154542463,24.0,0.0,0.0,-0.26534226145715983,-0.07717432835630939,-1.7316656942609872,-0.9576958597183028,-0.3213910231844112,-0.9548225529268737,-0.3729662059971607 
 06/18  04:00:00,23.564037752597827,24.0,23.915636607861735,24.0,24.33943559250455,24.0,23.82070762388559,24.0,23.092923660583715,24.0,23.80232683327834,24.0,21.753478864948992,24.0,0.0,0.0,-0.28968633626917284,-0.1017844290273658,-1.756704527391178,-0.9889122110552493,-0.3391662627494564,-0.9835131088379651,-0.393907531649147 
 06/18  04:15:00,23.496850911840173,24.0,23.83454729660983,24.0,24.25673922962583,24.0,23.763421453686693,24.0,22.99838945091175,24.0,23.745734993754915,24.0,21.665371614583425,24.0,0.0,0.0,-0.3124836085976299,-0.1257030477240782,-1.7798792261086143,-1.0190463350604457,-0.3556913265189156,-1.0082220431385167,-0.41353736583462297 
 06/18  04:30:00,23.432446147233524,24.0,23.758106251807607,24.0,24.175403636601636,24.0,23.708802194656997,24.0,22.909063018000353,24.0,23.69165588021125,24.0,21.58561221101264,24.0,0.0,0.0,-0.3344542657638097,-0.14929633559142963,-1.8023972059403868,-1.0479385446736391,-0.37177425911933937,-1.0310115865821126,-0.4326327338454687 
 06/18  04:45:00,23.36990547138244,24.0,23.68549445760433,24.0,24.095154606324602,24.0,23.655565830943026,24.0,22.82375086020377,24.0,23.638828569060188,24.0,21.51222757231459,24.0,0.0,0.0,-0.3556495960342056,-0.17252600689539047,-1.8244620326490637,-1.0757185409385985,-0.3875609626727122,-1.052318770864627,-0.45127016091124833 
 06/18  05:00:00,23.308791296585962,24.0,23.61583998213409,24.0,24.016100340795457,24.0,23.603208293754797,24.0,22.741415518392156,24.0,23.586788586118672,24.0,21.442545333184814,24.0,0.0,0.0,-0.3759777186552379,-0.19522311772836978,-1.846132773710074,-1.1025709597896842,-0.403090010664844,-1.0728864710391304,-0.4694670931359938 
 06/18  05:15:00,23.249758484935782,24.0,23.54844682347817,24.0,23.939734468183524,24.0,23.55268906022393,24.0,22.662437424071175,24.0,23.536486127554333,24.0,21.37704977912598,24.0,0.0,0.0,-0.395710725653455,-0.217195420016882,-1.866791946555646,-1.128018975902354,-0.4179377315593255,-1.092572740716625,-0.48686763446730846 
 06/18  05:30:00,23.19301461470019,24.0,23.483446301074252,24.0,23.867164335631486,24.0,23.50417504554596,24.0,22.58694174713525,24.0,23.488081054888454,24.0,21.31562992549322,24.0,0.0,0.0,-0.41467047997942,-0.2382884566015798,-1.8868254228899535,-1.1524864723100918,-0.43236079981035874,-1.1113636111135294,-0.5037039961144223 
 06/18  05:45:00,23.138113320389678,24.0,23.42079754855011,24.0,23.797866936430232,24.0,23.45707169897193,24.0,22.51448182725215,24.0,23.440994778120025,24.0,21.257479623801867,24.0,0.0,0.0,-0.4330481723905935,-0.2586977036208333,-1.9064299148484383,-1.1761120096107938,-0.4464953857593802,-1.1304816761155618,-0.5201102172463014 
 06/18  06:00:00,23.08435803385071,24.0,23.360138613972993,24.0,23.730665669872447,24.0,23.41069039130559,24.0,22.444286202674217,24.0,23.394569684258478,24.0,21.201808803340356,24.0,0.0,0.0,-0.45093928398441285,-0.27864908434548114,-1.9258188262989417,-1.1991311304456236,-0.4604877094048121,-1.1476965064834554,-0.536253422461092 
 06/18  06:15:00,23.03245805745891,24.0,23.302284618017108,24.0,23.665234521177066,24.0,23.366213236488942,24.0,22.377406828177023,24.0,23.3499556119672,24.0,21.150802908844224,24.0,0.0,0.0,-0.4676958375456168,-0.2979867587432835,-1.9440281237675945,-1.2205777131381084,-0.47368516708053127,-1.1626140573079837,-0.5515692221624494 
 06/18  06:30:00,22.98217370981885,24.0,23.24708366721144,24.0,23.6012048772152,24.0,23.323332574150278,24.0,22.31363318546228,24.0,23.306845335446464,24.0,21.10456115710851,24.0,0.0,0.0,-0.48386136903367516,-0.3170093843877456,-1.9618707534750535,-1.2411791803616448,-0.48663257676925137,-1.1762126003411628,-0.5665640921410723 
 06/18  06:45:00,22.937414438279056,24.0,23.22526111008629,24.0,23.55235077981675,24.0,23.285919636931013,24.0,22.259331796902558,24.0,23.268885752765534,24.0,21.114339214279692,24.0,0.0,382.08680464837863,-0.47910838205908046,-0.32667393491183566,-1.976064442389639,-1.2562079400766835,-0.4971425406117411,-1.1558699103721397,-0.5788349664410032 
 06/18  07:00:00,22.90110201425912,24.0,23.250298656760428,24.0,23.52482626495064,24.0,23.256354035080435,24.0,22.218870329964766,24.0,23.238301935589565,24.0,21.204907194944933,24.0,0.0,969.70095338812,-0.46534128988603,-0.33196312308292963,-1.9871039930155412,-1.26698480701099,-0.5055186481266919,-1.114901458484911,-0.5872585679757072 
 06/18  07:15:00,22.887647144315757,24.0,23.994205815697185,24.0,23.94548083561763,24.0,23.244365555928287,24.0,22.208428328400345,24.0,23.22504952516781,24.0,21.807469671118664,24.0,2890.004710343568,1773.249592198616,-0.30730408694424405,-0.29910547706666596,-1.9929779978898703,-1.2704245428296912,-0.5102513051940185,-0.9747159809705912,-0.5922706303485336 
 06/18  07:30:00,22.868549333911304,24.0,23.99798809238845,24.0,23.99159793092534,24.0,23.229448926526796,24.0,22.194402717264737,24.0,23.20804725621912,24.0,22.593211345278657,24.0,2689.7007622118917,2777.7215442486086,-0.2578137806643652,-0.3256229385429824,-1.996539302030201,-1.2699692859759748,-0.5135642849338553,-0.7952564952016472,-0.5955015688624832 
 06/18  07:45:00,23.424873114598164,24.0,23.99708422187681,24.0,23.993832335513655,24.0,23.238212841233405,24.0,22.212379499475784,24.0,23.506341337436385,24.0,22.709261800219146,24.0,2660.7283611946523,3618.2351641592413,-0.23249377820719577,-0.31581505191856996,-1.9923884163921592,-1.2601094420196657,-0.46046274150462757,-0.7280740572365674,-0.4977559886818469 
 06/18  08:00:00,23.973561213469324,24.0,23.995982303378355,24.0,23.995343179273565,24.0,23.26207691026623,24.0,22.260129145909175,24.0,23.790865126597446,24.0,23.187246116584856,24.0,2712.492326807843,4528.938916726197,-0.19935217172430916,-0.3144150382812377,-1.9809333985931272,-1.239118632013941,-0.39905204447856407,-0.6021633574329871,-0.3832859532232244 
 06/18  08:15:00,23.983213114538145,24.0,24.000013408301236,24.0,24.000025311422863,24.0,23.930496282817437,24.0,22.871820956863587,24.0,23.82456534724569,24.0,23.388904928398965,24.0,199.24571212987428,5508.056881580051,-0.1938967417238466,-0.3067822815007566,-1.8321410228441353,-1.1012975882949476,-0.3783375085197259,-0.510200895803674,-0.35692791383652495 
 06/18  08:30:00,23.99990489563259,24.0,24.000006872630138,24.0,24.000087199967375,24.0,23.998359747453208,24.0,23.671045391515374,24.0,23.96410903517859,24.0,23.867561992495354,24.0,326.4835892424492,6541.637370254074,-0.16941409370181293,-0.2827577679980404,-1.791797832157584,-0.9104883395072545,-0.333129026902475,-0.36367113017835123,-0.3184389794563127 
 06/18  08:45:00,24.000076245686195,24.0,24.000009611551942,24.0,24.000147432726088,24.0,23.999946398764287,24.0,23.803372107820927,24.0,23.9999576456226,24.0,23.980123325343662,24.0,683.2937084008399,7346.98890193825,-0.14244641186007836,-0.256949699995196,-1.7657466284295125,-0.8349566282788822,-0.3071278705792744,-0.2765591469493733,-0.29042605290743545 
 06/18  09:00:00,24.000009308274286,24.0,24.00003933658987,24.0,24.000153796942246,24.0,24.000292676222088,24.0,23.99579834294132,24.0,24.00015971082661,24.0,23.999596335353772,24.0,1432.603353065443,8165.809942678744,-0.11194610134824007,-0.2220731786782302,-1.7381024295957506,-0.7403637249561965,-0.27796870583415656,-0.19937393622311556,-0.24933287425617803 
 06/18  09:15:00,23.999921510203748,24.0,23.995098263941372,24.0,23.994695972575748,24.0,24.000652300874634,24.0,23.99994038317051,24.0,24.000079581004247,24.0,23.99975728085598,24.0,4918.084197282147,8986.579921386812,-0.057818660285940175,-0.17944548809896993,-1.7057970411411705,-0.6724491560124644,-0.24680511851740225,-0.12438622839394216,-0.20635943672949325 
 06/18  09:30:00,23.999816142578815,24.0,23.994532908187892,24.0,23.99519081992772,24.0,24.00061127146657,24.0,24.000047825919154,24.0,24.00009828478062,24.0,23.99946116109387,24.0,5508.33778235738,9801.420010706206,-0.017152285081692198,-0.14841031584908007,-1.6734585251752114,-0.5997355637349829,-0.21351893817506173,-0.04889284880189224,-0.16277655922979128 
 06/18  09:45:00,23.999630450008006,24.0,23.995154506646337,24.0,23.99574249556389,24.0,24.000560116390307,24.0,24.000038302546155,24.0,24.000095860035337,24.0,23.99910566229405,24.0,6069.0846264771535,10213.565374367388,0.018396825697667558,-0.11101398364367134,-1.6393855998578615,-0.5227593553945443,-0.17884364695606225,0.01739900401874223,-0.12025849628863776 
 06/18  10:00:00,23.99935510711626,24.0,23.994909654464145,24.0,23.995585831405627,24.0,24.000459136202423,24.0,24.0001367239321,24.0,24.00001845449011,24.0,23.998945292564848,24.0,6866.55158050286,10591.4143095722,0.05329322192825507,-0.07088885100961025,-1.6046937163610941,-0.44265721169330724,-0.14347742541748118,0.07966220470050756,-0.08032558215516863 
 06/18  10:15:00,23.998878208067325,24.0,23.991498672172177,24.0,23.99346955992034,24.0,23.999478756905305,24.0,24.000109868299734,24.0,24.000043529530874,24.0,23.997390640176146,24.0,7773.982272742075,10921.746711167903,0.08742784419072573,-0.030256432819402993,-1.5689567696044056,-0.3654661605605695,-0.10872255766168917,0.13831705540062225,-0.043614746525270635 
 06/18  10:30:00,23.998920913957647,24.0,23.993904789978828,24.0,23.99469448757683,24.0,23.999447868128286,24.0,23.999594924406917,24.0,24.000006654210026,24.0,23.998197555694954,24.0,8508.865398161463,11206.344086190218,0.12472869418791169,0.010848129189496908,-1.5337344663459216,-0.29848280763637874,-0.0817173237263096,0.19741559768672193,-0.00998446544339684 
 06/18  10:45:00,23.998676238122854,24.0,23.994067471659637,24.0,23.994920636923602,24.0,23.999537336721342,24.0,23.999111319939672,24.0,23.99977661601691,24.0,23.997948178425084,24.0,9196.468466807128,11388.647207428492,0.1556048804351852,0.04966813573862264,-1.5037734017893023,-0.2308768741077082,-0.05048908960861752,0.24565403293650348,0.01966548853130875 
 06/18  11:00:00,23.99872265515032,24.0,23.995217829604574,24.0,23.994883639393045,24.0,23.99957474693518,24.0,23.99890185058915,24.0,23.999496220006577,24.0,23.997784915875496,24.0,9651.81111643779,11524.115391092735,0.18629613824696767,0.0874602533156321,-1.473787358790143,-0.16921818227563132,-0.024451262202132017,0.2908870438197553,0.04623935169025492 
 06/18  11:15:00,23.999478168784407,24.0,24.00018783452136,24.0,23.99949294359618,24.0,23.993400124836747,24.0,23.997255557961214,24.0,23.99985126823674,24.0,23.994434566666524,24.0,7499.655870703247,11614.178751379375,0.19999772954771985,0.11863720366526086,-1.4650475533173866,-0.11475576461541794,-0.0038100804551863105,0.3365917563864383,0.0675318883219337 
 06/18  11:30:00,23.99948895459125,24.0,24.000307007521517,24.0,24.000393760685743,24.0,23.99535469802239,24.0,23.998216523137806,24.0,23.999726312514667,24.0,23.99569042632739,24.0,7980.316397477629,11659.43800655778,0.22852299317884636,0.15873260443318907,-1.4481236027334803,-0.059986432481751326,0.016454414728852385,0.38275927554328776,0.0937267250126155 
 06/18  11:45:00,23.999322959216713,24.0,24.00008016593427,24.0,24.000156954620856,24.0,23.997409242952777,24.0,23.997959761173526,24.0,23.99959389992081,24.0,23.9959026129416,24.0,8489.608729764994,11530.006762562572,0.252275435377188,0.2050547534470208,-1.4456965566628863,-0.01768064656335929,0.03140185096534755,0.4120571590511467,0.11203982926015717 
 06/18  12:00:00,23.999210976699324,24.0,23.999920285754136,24.0,23.99996377185257,24.0,23.998514305212982,24.0,23.997796277349103,24.0,23.99973926457769,24.0,23.99616678058,24.0,8957.87838003522,11361.455983577507,0.2739021574773469,0.24702021037487717,-1.4310133932514204,0.021544806088784986,0.045082478305959205,0.44201164669102744,0.1290094323306485 
 06/18  12:15:00,23.998817586620053,24.0,23.99950718442443,24.0,24.000697023317855,24.0,23.99746664519265,24.0,23.995747741012195,24.0,23.999202981739955,24.0,23.993400305105467,24.0,9444.879547858385,11151.866988083464,0.292556066339589,0.2845060585719295,-1.4150024252737015,0.054721961035738474,0.05500741147460521,0.4668420643046714,0.14217120526886684 
 06/18  12:30:00,23.998524346388493,24.0,24.00003245004967,24.0,24.000425738464436,24.0,23.997424047988424,24.0,23.99637113440363,24.0,23.998914259546332,24.0,23.992847201709193,24.0,9940.805167221206,10906.315728957672,0.3088097979666812,0.3169650366429057,-1.3967265859557996,0.08620227910452723,0.06393422470735165,0.49112906886885177,0.15431624949197903 
 06/18  12:45:00,23.99836864830775,24.0,23.99992072938991,24.0,24.001008307576356,24.0,23.99761493696759,24.0,23.996168487402418,24.0,23.998749453373637,24.0,23.992843354173964,24.0,10396.645224394024,10667.793114879763,0.32348919489703576,0.34557736126692146,-1.378966398204047,0.11509430058341265,0.07138526658383457,0.513685843463641,0.16481295870957471 
 06/18  13:00:00,23.998286443755614,24.0,23.999784095522237,24.0,24.000613277145234,24.0,23.997797316419888,24.0,23.9959807326829,24.0,23.99931341795103,24.0,23.992939213121954,24.0,10824.971163240436,10395.131584656845,0.336287988356382,0.3701994102935443,-1.3621923883711713,0.14127949094263617,0.07775921573555875,0.5340409375405495,0.17391352343979627 
 06/18  13:15:00,23.996383392856423,24.0,23.990533201539375,24.0,23.97998992674646,24.0,23.999576429569792,24.0,23.9958706323052,24.0,23.997911557002936,24.0,23.99686770952375,24.0,14474.850562087713,10094.153147336558,0.3640737993113613,0.360668376734836,-1.34217840812571,0.1668626202320965,0.08529877561209272,0.5467907908646329,0.1857865118393621 
 06/18  13:30:00,23.996138186706194,24.0,23.988774983787565,24.0,23.979001143374,24.0,23.99992600609808,24.0,23.99584399744629,24.0,23.997688242341795,24.0,23.997534303087342,24.0,14507.987066248614,9765.399210834456,0.37674359576123995,0.3435182954401094,-1.3157785788684995,0.1901850472897275,0.09119317252214018,0.563859806425704,0.19400773633176036 
 06/18  13:45:00,23.99618053357684,24.0,23.990770764320104,24.0,23.985660184242924,24.0,24.000616966507042,24.0,23.995827199758093,24.0,23.997655177576195,24.0,23.997620328379096,24.0,14597.012887906354,9570.748912054461,0.38997977707713055,0.3453541283230029,-1.2904455276861,0.21425947538012732,0.09636899706352672,0.5810134999389626,0.2012992865175496 
 06/18  14:00:00,23.99732815648435,24.0,23.991120377924034,24.0,23.991408633713757,24.0,24.000145263546404,24.0,23.995836952222685,24.0,23.998595409883272,24.0,23.99758933267345,24.0,14889.842515261344,9328.870666966299,0.4023587377382076,0.35704077119723826,-1.26397349882267,0.23626543256627247,0.10352930530713808,0.5969734639575055,0.21032216784549515 
 06/18  14:15:00,23.997651940237052,24.0,23.99124737337962,24.0,23.994350756957363,24.0,23.999016813854713,24.0,23.996043895548173,24.0,23.998833301980635,24.0,23.997841479706043,24.0,15185.345439232538,9032.115209901338,0.4107024860114011,0.3686436560058852,-1.2519197147914656,0.24956733672827786,0.1023697817328577,0.5995543184516438,0.2112659384723263 
 06/18  14:30:00,23.997804945359256,24.0,23.9912527371706,24.0,23.995415972441986,24.0,23.99925534138174,24.0,23.996265391870878,24.0,23.99893482962655,24.0,23.998130266466646,24.0,15512.020455580761,8689.884441697059,0.41868998060322093,0.3788765607111495,-1.2391343710314482,0.26211372628674934,0.10346994683279175,0.6011102674840633,0.2140602558059924 
 06/18  14:45:00,23.997900966443375,24.0,23.991257524661,24.0,23.995703575334584,24.0,24.000265794035034,24.0,23.998207919449367,24.0,23.99900137763002,24.0,23.998441932966145,24.0,15770.066216860498,8111.846651820687,0.42394109173592615,0.386685495099469,-1.2287095059006201,0.2710570699916145,0.1046883408201297,0.5988058272561803,0.21674077260073216 
 06/18  15:00:00,23.997970678239408,24.0,23.991250495927922,24.0,23.99572270099655,24.0,24.000883838419437,24.0,23.99853845737841,24.0,23.99905384211549,24.0,23.99872922665327,24.0,15999.464810899359,7518.818354528075,0.42830085900428133,0.39331912393586355,-1.220470497404162,0.27770831375264693,0.10589822915017102,0.5952698127717392,0.21915725849033554 
 06/18  15:15:00,23.99805288358658,24.0,23.99129833497521,24.0,23.99726771848941,24.0,24.00138155102517,24.0,23.998616693307735,24.0,23.999121822357736,24.0,23.999027047703166,24.0,16101.090520607746,6906.7861935707215,0.4315283174509281,0.40072403252178584,-1.2144384856419588,0.28326028985427915,0.10666557722077014,0.5896986666886918,0.22081269315540847 
 06/18  15:30:00,23.99813710070122,24.0,23.991355692014253,24.0,23.99738147271393,24.0,24.001799365427694,24.0,23.99864928852372,24.0,23.99919346114817,24.0,23.999300709907743,24.0,16384.860027446448,6277.7628862177135,0.43376422303746337,0.40654427021281686,-1.2100802425181696,0.28718812708913183,0.10707509037899327,0.582637184965061,0.2217571997631154 
 06/18  15:45:00,23.998232935778454,24.0,23.99148816521236,24.0,23.99699591740382,24.0,24.00070262120066,24.0,23.998821012049135,24.0,23.999276227367066,24.0,23.99964949765793,24.0,16543.63762002922,5426.962517675202,0.4320193202334704,0.4087351457577489,-1.2081559318981763,0.28429829413242624,0.10667693535088271,0.5690527243810828,0.2214720536097115 
 06/18  16:00:00,23.998341120748236,24.0,23.991645448795225,24.0,23.99658940984483,24.0,24.000507355933234,24.0,23.999074206512525,24.0,23.999369642568723,24.0,23.99986009679684,24.0,16675.90748250403,4609.165801274301,0.4288059181299107,0.4086481899374549,-1.2078387553301053,0.27867704370668167,0.10558084968849273,0.5614662061477171,0.22007093889969084 
 06/18  16:15:00,24.000234251754073,24.0,23.999376561915767,24.0,23.9996419636404,24.0,24.00041572748902,24.0,24.000319183854312,24.0,23.999985940402603,24.0,23.99659962620301,24.0,12150.2559532905,3828.875521483367,0.40750296131250424,0.4077996699724494,-1.2033908109161697,0.2631433527632225,0.10079811282093114,0.5656384241499973,0.21163763451969267 
 06/18  16:30:00,24.00065256286691,24.0,24.00082544464665,24.0,24.000016135701024,24.0,24.000199785100012,24.0,24.000599497973933,24.0,24.000191621243285,24.0,23.99597651103447,24.0,12041.509817605287,3095.6596246533027,0.3977058717884561,0.42234674894930385,-1.1988774361654824,0.2474287081699632,0.09563768988441153,0.5531558960269196,0.2044219791714727 
 06/18  16:45:00,24.000793111333298,24.0,24.00122585231736,24.0,24.000079548519142,24.0,24.000031862450136,24.0,24.000814552864796,24.0,24.00035157017712,24.0,23.996474529715275,24.0,11675.401356612154,2143.405549907881,0.3818988758002382,0.4324361695230009,-1.1958465073464384,0.21714204145407678,0.08983544595811423,0.521579648664859,0.19637871757787462 
 06/18  17:00:00,24.000844939047624,24.0,24.001481150076675,24.0,24.001490008448734,24.0,23.999977502488726,24.0,24.001112105497963,24.0,24.000409364710137,24.0,23.997630179152264,24.0,11195.627987328975,1410.1236051275869,0.3648164836364473,0.43816504769816844,-1.1949540287998748,0.18234461241961203,0.08340078383605828,0.4821441418929355,0.18739749954679505 
 06/18  17:15:00,24.000864495289164,24.0,24.000599238645457,24.0,24.001297747714556,24.0,24.000535989181174,24.0,24.001599766071067,24.0,24.000457171724694,24.0,23.996637112668775,24.0,10484.820610096072,899.6838363985696,0.34341392337553317,0.43529819102285494,-1.1978105048626753,0.139728728649281,0.07531210290799721,0.42826981935651987,0.1762479678528461 
 06/18  17:30:00,24.00088709994964,24.0,24.00058480589155,24.0,24.001476255107935,24.0,24.00018405893627,24.0,24.00058047325641,24.0,24.00046518555962,24.0,23.99725793001009,24.0,9740.259658850984,581.8825834113076,0.31818128720551875,0.4244983295789544,-1.2038727117812986,0.08984623648389614,0.06606725225340228,0.36238395316461297,0.16349235766737444 
 06/18  17:45:00,24.00091602222043,24.0,24.00074206429361,24.0,24.000830613166354,24.0,24.000499165599976,24.0,24.00058786689272,24.0,24.000469424336085,24.0,23.998043818808025,24.0,9194.148929897632,0.0,0.2962372402381606,0.4105355057136079,-1.213724400726418,0.04970639490517719,0.055074886597064665,0.30630617846978303,0.14851046953184374 
 06/18  18:00:00,24.00095517110217,24.0,24.000926763987366,24.0,24.00075856162222,24.0,24.00005184190774,24.0,24.0007392358285,24.0,24.000477949826642,24.0,23.99841491120297,24.0,8889.645804073209,0.0,0.2797458316003483,0.39587172229211626,-1.2229010902419237,0.022147843911544365,0.04537861889876751,0.274112058067332,0.13479094229597374 
 06/18  18:15:00,24.000332655037045,24.0,24.00113928768698,24.0,24.000817509213377,24.0,23.9999767470351,24.0,24.00093593425055,24.0,24.00049124268956,24.0,23.997176900290988,24.0,8553.451109557056,0.0,0.26258376905128206,0.37893664451127607,-1.2334046644667969,-0.0056414220831244285,0.03543156593969236,0.24385262657978893,0.12050722826093138 
 06/18  18:30:00,24.000283812650288,24.0,24.000509249627317,24.0,24.00091210430326,24.0,23.99997327569864,24.0,24.001180474991354,24.0,24.000510087092884,24.0,23.996933781312787,24.0,8202.335983622586,0.0,0.24484998558225837,0.36071420191485704,-1.2447245406163656,-0.0337803015625321,0.025541216314203988,0.21411936384832425,0.10630360421520814 
 06/18  18:45:00,24.000306712268863,24.0,24.00050292151839,24.0,24.001022636934334,24.0,24.000012593660866,24.0,24.00044311476549,24.0,24.000535712917745,24.0,24.00006356176922,24.0,6835.873981806057,0.0,0.2271608123764778,0.3419587911684666,-1.2564419515948153,-0.061915912769203836,0.01593019835037668,0.1657760183352248,0.0924620708267989 
 06/18  19:00:00,24.000343218562083,24.0,24.00060986017663,24.0,24.001145129150185,24.0,24.00010692146508,24.0,24.0003929058017,24.0,24.00056904040531,24.0,24.000538394273182,24.0,6452.0245524389575,0.0,0.20976033977120603,0.3231870797825317,-1.2682811729072085,-0.08931877050351397,0.006718141232564403,0.13239320526157525,0.07916650689140653 
 06/18  19:15:00,24.85598485634628,24.000000000000004,25.17455211822191,24.000000000000004,25.48204326484985,24.000000000000004,24.87881888915223,24.000000000000004,25.241846675141353,24.000000000000004,24.87158164718486,24.000000000000004,24.71935499168878,24.000000000000004,0.0,0.0,0.363564224334965,0.520353956840912,-1.1055600109936206,0.08112533386770741,0.12246634096935315,0.20174053471008974,0.1882340422315191 
 06/18  19:30:00,25.675102633014006,24.000000000000004,26.38735287697434,24.000000000000004,26.8914639823233,24.000000000000004,25.605903789201346,24.000000000000004,26.574428289309786,24.000000000000004,25.573716644417857,24.000000000000004,25.543608993899888,24.000000000000004,0.0,0.0,0.5456262684901714,0.7371316741251096,-0.9577964861883103,0.2958238360235973,0.22698890632608462,0.3048337391808329,0.3084133509637335 
 06/18  19:45:00,25.686344447561353,24.0,26.443833475266608,24.0,26.95634322542997,24.0,25.597909250867673,24.0,26.641494268329026,24.0,25.562329398774995,24.0,25.576393660464937,24.0,0.0,0.0,0.5473903839787128,0.7415212507228522,-0.9672293551497813,0.29212032836971696,0.2196624723189828,0.28456931675754166,0.30221760781350043 
 06/18  20:00:00,25.666359616731626,24.0,26.46948224159526,24.0,26.984473708232485,24.0,25.559052568142658,24.0,26.664548313971427,24.0,25.516421795232567,24.0,25.559687894158596,24.0,0.0,0.0,0.5378404367061863,0.7332260156340283,-0.9873024614871883,0.27195302902158397,0.2043531526823865,0.2514633717372698,0.28752919704036495 
 06/18  20:15:00,25.7276085610406,24.0,26.61035744614554,24.0,27.14570075523597,24.0,25.598516989175106,24.0,26.798645043140635,24.0,25.549627552122757,24.0,25.591716653203626,24.0,0.0,0.0,0.5436841974089675,0.7412707664236454,-0.9921546722694292,0.26804790999547934,0.20017925745462015,0.22664313254493557,0.2841173374276047 
 06/18  20:30:00,25.78509333264263,24.0,26.74376111232198,24.0,27.276362369465197,24.0,25.638915341283038,24.0,26.913573075102157,24.0,25.586242162410823,24.0,25.59830616369965,24.0,0.0,0.0,0.5485690991869309,0.7476038622604103,-0.9962696300669135,0.26157408071303967,0.19688080314327755,0.19956018460673097,0.28084633395915903 
 06/18  20:45:00,25.788646751944324,24.0,26.786934060741995,24.0,27.27601019652769,24.0,25.63444023317549,24.0,26.912159327590953,24.0,25.57964326094788,24.0,25.537927675253712,24.0,0.0,0.0,0.5414216709712882,0.734712983773579,-1.0096864884672612,0.23831850633058696,0.18714378788548272,0.16318214275157575,0.26959962800427867 
 06/18  21:00:00,25.74583486538021,24.0,26.733387164650225,24.0,27.178810314977294,24.0,25.591956225739683,24.0,26.804033551995214,24.0,25.535512933584965,24.0,25.41981549380293,24.0,0.0,0.0,0.5194735480059244,0.7064232948169482,-1.0313324597572706,0.1968877485360597,0.17158002782168524,0.11828001374497185,0.25115447040681416 
 06/18  21:15:00,25.678286352858265,24.0,26.626111315119733,24.0,27.051199056325864,24.0,25.5373675983371,24.0,26.645006144740275,24.0,25.479517213021165,24.0,25.27183924919927,24.0,0.0,0.0,0.4888893106809068,0.67273603919913,-1.0556082031763745,0.14646052499790163,0.15419385723535192,0.06971363010993385,0.22909036158933146 
 06/18  21:30:00,25.599596616519104,24.0,26.502519588700707,24.0,26.928251987422634,24.0,25.476642061864585,24.0,26.475162428465502,24.0,25.42073034315125,24.0,25.115286525680123,24.0,0.0,0.0,0.4553012465643526,0.639352819766166,-1.0810047028966858,0.0954102796875337,0.13644536153996978,0.020231106418595504,0.20536663105875283 
 06/18  21:45:00,25.51788386818929,24.0,26.37791284729064,24.0,26.81379136664589,24.0,25.413430240488612,24.0,26.310305392545995,24.0,25.36053215622629,24.0,24.960088006545714,24.0,0.0,0.0,0.4213518481226063,0.6072620064844046,-1.1069704843957193,0.04380907282712644,0.11850663392235646,-0.028544677693632167,0.18120909326383988 
 06/18  22:00:00,25.436258416430015,24.0,26.258954493494148,24.0,26.700763307360926,24.0,25.349473795271358,24.0,26.153077152053964,24.0,25.298903919228376,24.0,24.809297277121658,24.0,0.0,0.0,0.3882234962401542,0.5755453122647036,-1.1330978446866085,-0.006229697276768684,0.10037523079476347,-0.07608297948295584,0.1571253573168936 
 06/18  22:15:00,25.355402954762475,24.0,26.145535998505952,24.0,26.58450167519325,24.0,25.285602840611617,24.0,26.001242630142176,24.0,25.236562087108663,24.0,24.658358535982703,24.0,0.0,0.0,0.35759863703058137,0.5435423902495167,-1.159097436753187,-0.05485059994628563,0.08221984356278018,-0.1225443682016779,0.1333116872474061 
 06/18  22:30:00,25.275167564526882,24.0,26.03547252627773,24.0,26.466056807242566,24.0,25.221968165847493,24.0,25.852659794791055,24.0,25.174226910794218,24.0,24.505833551526443,24.0,0.0,0.0,0.3261437981559733,0.5113440570559754,-1.1850449622982802,-0.10254194511427639,0.06406875872264428,-0.16860790282126564,0.10967543071933133 
 06/18  22:45:00,25.19544088053045,24.0,25.927192922437765,24.0,26.35101553510691,24.0,25.158527521888967,24.0,25.706551116705093,24.0,25.11222985273576,24.0,24.352495178337602,24.0,0.0,0.0,0.2950402629669939,0.48125089207851124,-1.2109410689787368,-0.14945381852142578,0.0459746204329326,-0.21425425676685336,0.08620509023050431 
 06/18  23:00:00,25.11629893047022,24.0,25.819930652965613,24.0,26.241413545835087,24.0,25.095277934150424,24.0,25.562969801782568,24.0,25.050605174032043,24.0,24.200022587017507,24.0,0.0,0.0,0.2640438065631983,0.4506562620487603,-1.2367920113163702,-0.19558474855554112,0.02794202643906341,-0.25905553516605234,0.0629101184624386 
 06/18  23:15:00,25.037182493687084,24.0,25.71337244311624,24.0,26.136502167533827,24.0,25.031484107530197,24.0,25.421189386205743,24.0,24.98851953718176,24.0,24.046320090125405,24.0,0.0,0.0,0.23305765491918992,0.4209200527160703,-1.2632326837086418,-0.24160900665289048,0.009511077105408784,-0.3051983316733654,0.039350411146104436 
 06/18  23:30:00,24.957890311898392,24.0,25.607300861623877,24.0,26.034405183700517,24.0,24.96703006559528,24.0,25.28081580613069,24.0,24.925787318302778,24.0,23.890617978529022,24.0,0.0,0.0,0.202050662169028,0.3916125663741902,-1.2898905282036348,-0.2871896829303427,-0.009075754896900904,-0.3512570329935534,0.015763574994479602 
 06/18  23:45:00,24.878223872766128,24.0,25.50157559305422,24.0,25.933608424711547,24.0,24.901908499771064,24.0,25.141496454915778,24.0,24.862387663094523,24.0,23.732828556240513,24.0,0.0,0.0,0.17105524021315444,0.36247529813262025,-1.3168847825027592,-0.3325407868637328,-0.02790440726699268,-0.3975286320293521,-0.007992267283514957 
 06/18  24:00:00,24.797696402433353,24.0,25.39596546711996,24.0,25.833134973167226,24.0,24.835788428358274,24.0,25.002613883351486,24.0,24.79800052128727,24.0,23.574119007567706,24.0,0.0,0.0,0.13999384934836884,0.333267334892887,-1.3443755128162298,-0.3778920997148418,-0.04708687266971826,-0.4439109145247894,-0.03207761996376772 
 06/19  00:15:00,24.718746692901888,24.0,25.29327197625946,24.0,25.73384240466383,24.0,24.771912683535323,24.0,24.86781632263456,24.0,24.735745155582666,24.0,23.426239257605207,24.0,0.0,0.0,0.11063301000076604,0.30467575793497,-1.3699673744639265,-0.420384967230963,-0.0650038863265061,-0.48473430542856977,-0.054951085721370446 
 06/19  00:30:00,24.641482964763135,24.0,25.1939074195612,24.0,25.635668251328976,24.0,24.710166101658192,24.0,24.73770128673824,24.0,24.67545127341286,24.0,23.292778676025588,24.0,0.0,0.0,0.08183866344891318,0.276179668975213,-1.395229452628669,-0.46191749224042256,-0.08271595787700049,-0.5229808838903701,-0.07765862462912121 
 06/19  00:45:00,24.5647419867937,24.0,25.096742758194534,24.0,25.538188786676166,24.0,24.648860059105246,24.0,24.61070962045783,24.0,24.615464959172943,24.0,23.16997327553204,24.0,0.0,0.0,0.05352009791091527,0.24782373538920635,-1.420429265762789,-0.5026784002605544,-0.10041422594407486,-0.5592493342092523,-0.10029189081544883 
 06/19  01:00:00,24.487883005577736,24.0,25.000910617890714,24.0,25.441411530011955,24.0,24.58716441237182,24.0,24.485554115824716,24.0,24.555011905167884,24.0,23.053001946265628,24.0,0.0,0.0,0.025607225140755516,0.21969364979682485,-1.4456716574276762,-0.5427856070596233,-0.11816862248480012,-0.5941702084070056,-0.12287543274103256 
 06/19  01:15:00,24.411952539322897,24.0,24.907176735417874,24.0,25.346160492465824,24.0,24.526381045183005,24.0,24.363184757291805,24.0,24.49538185758381,24.0,22.94134781485977,24.0,0.0,0.0,-0.0013707726493079695,0.19213613535850216,-1.470150924805221,-0.5813912464398546,-0.13542592606454032,-0.626709781221659,-0.14486595619846518 
 06/19  01:30:00,24.33764198855035,24.0,24.816039566579374,24.0,25.253003612863573,24.0,24.467151651947454,24.0,24.24431946070853,24.0,24.437191090969694,24.0,22.83524395363802,24.0,0.0,0.0,-0.027647868737484302,0.16514059544069648,-1.494112439815167,-0.6188628518487924,-0.15234592943991357,-0.6577069482019138,-0.16640855781976227 
 06/19  01:45:00,24.265156699616718,24.0,24.727554458149747,24.0,25.162239900115956,24.0,24.40945300995834,24.0,24.12912014969219,24.0,24.380406327938843,24.0,22.734536695750542,24.0,0.0,0.0,-0.053175860058355486,0.1388198541010907,-1.5174965948144763,-0.655109001292456,-0.16888869518064417,-0.6871864548216177,-0.18741165779393076 
 06/19  02:00:00,24.194608292249868,24.0,24.64167395639258,24.0,25.07410891672703,24.0,24.353239829640586,24.0,24.017586462240676,24.0,24.324985070364743,24.0,22.638818872900853,24.0,0.0,0.0,-0.07793707914371913,0.11325536824761848,-1.540267627342568,-0.6900741842457998,-0.18502900258401642,-0.7152339168924557,-0.20781425019710348 
 06/19  02:15:00,24.125018100668264,24.0,24.557326279223588,24.0,24.988323670458332,24.0,24.29727439941297,24.0,23.908145040198182,24.0,24.269739076496393,24.0,22.54522826519817,24.0,0.0,0.0,-0.102560677585411,0.08822337032809584,-1.563294506211384,-0.7248345773855094,-0.2013546776989707,-0.7436005965601146,-0.2281902513454363 
 06/19  02:30:00,24.056153647919302,24.0,24.47425217554375,24.0,24.904799573974284,24.0,24.241487939196777,24.0,23.79997708710583,24.0,24.214621949138248,24.0,22.452515485480433,24.0,0.0,0.0,-0.12670873285462605,0.06384013911640997,-1.5841113134031588,-0.7589151818664498,-0.21754904574284473,-0.7701616399021632,-0.24824213523422903 
 06/19  02:45:00,23.987914414579894,24.0,24.392614719403845,24.0,24.82331659425919,24.0,24.1861548877028,24.0,23.694876689350213,24.0,24.159894874801818,24.0,22.360918977182934,24.0,0.0,0.0,-0.15042188349628696,0.039972300434778486,-1.6067336128505463,-0.79208334266961,-0.23363794565363796,-0.7976915954436455,-0.2680762523511886 
 06/19  03:00:00,23.921045280103243,24.0,24.31239199121399,24.0,24.743333980043502,24.0,24.131109056076482,24.0,23.59424282154351,24.0,24.105358417478993,24.0,22.270711282994885,24.0,0.0,0.0,-0.17376074412452883,0.016453274831354506,-1.629296890633295,-0.824377377644668,-0.24970447370863152,-0.8249869458119614,-0.2876343747831148 
 06/19  03:15:00,23.85567978531824,24.0,24.233288537094726,24.0,24.66418895336977,24.0,24.07578579856616,24.0,23.497323915233757,24.0,24.050464204321827,24.0,22.181620776903102,24.0,0.0,0.0,-0.1968065472741091,-0.006873994195226644,-1.6519808290615574,-0.8559537795280976,-0.26586891507130606,-0.8520071943479747,-0.30701378855761546 
 06/19  03:30:00,23.791008277503046,24.0,24.15486430338757,24.0,24.585285660709022,24.0,24.019921558056417,24.0,23.40249815572458,24.0,23.99582315578576,24.0,22.092948017798328,24.0,0.0,0.0,-0.21967501651052446,-0.030155869767382118,-1.674882985950708,-0.8872079347407966,-0.2820831886928787,-0.8791645446957085,-0.32636597829222824 
 06/19  03:45:00,23.726108000688317,24.0,24.07669118752604,24.0,24.50615492879644,24.0,23.963954370388368,24.0,23.308395247618943,24.0,23.941145831806164,24.0,22.00381262955932,24.0,0.0,0.0,-0.24246416231346785,-0.05350883451269883,-1.6979926200559563,-0.9183613492860351,-0.2984380393890821,-0.9065323630801755,-0.34592994457295395 
 06/19  04:00:00,23.660351332770354,24.0,23.998391579610303,24.0,24.426425028192906,24.0,23.90761479679242,24.0,23.214230397186682,24.0,23.885763578030588,24.0,21.91352743180651,24.0,0.0,0.0,-0.2652595084872182,-0.07702547329003351,-1.7215238198538487,-0.9497208207760254,-0.31512822756523984,-0.934312531840395,-0.3657373101613652 
 06/19  04:15:00,23.597361596322664,24.0,23.923220061271824,24.0,24.347539762994614,24.0,23.85506457426554,24.0,23.124954782655823,24.0,23.833768770882788,24.0,21.830895978367195,24.0,0.0,0.0,-0.28599473601104247,-0.09979930367312291,-1.7422009182077083,-0.9759643408175123,-0.3299330399263181,-0.9563833926773722,-0.3837476663713127 
 06/19  04:30:00,23.537652665905263,24.0,23.852560032609702,24.0,24.269776216924647,24.0,23.806120417738615,24.0,23.04195006685513,24.0,23.78509976000684,24.0,21.75885207130664,24.0,0.0,0.0,-0.3057208537754252,-0.12232486834302005,-1.762048049766652,-1.002214194015116,-0.34418869231899624,-0.9762152986662962,-0.4012004501299108 
 06/19  04:45:00,23.480022359657315,24.0,23.786574985170855,24.0,24.193046632053537,24.0,23.758816656517617,24.0,22.96383780077641,24.0,23.737928809752194,24.0,21.694985416115447,24.0,0.0,0.0,-0.32452528805525815,-0.14450013566961478,-1.7813533262832129,-1.0271445859043689,-0.35808656235341013,-0.9940626829711798,-0.41814222400413364 
 06/19  05:00:00,23.423863056558517,24.0,23.724550918729538,24.0,24.117773197533857,24.0,23.712296544250606,24.0,22.889481503560436,24.0,23.691477417114985,24.0,21.63678330835002,24.0,0.0,0.0,-0.3422599340973484,-0.16606543189923806,-1.800263477843541,-1.0507713550818416,-0.3717200374318091,-1.0101313438573063,-0.43459561838046085 
 06/19  05:15:00,23.366224761527498,24.0,23.662128069066863,24.0,24.042874264447576,24.0,23.66299365467751,24.0,22.813681232591673,24.0,23.64234465316583,24.0,21.57551944364739,24.0,0.0,0.0,-0.361241789520339,-0.18780405193609015,-1.8212946870006224,-1.0767442170623034,-0.38678293509082845,-1.0300608589085916,-0.4522353086596535 
 06/19  05:30:00,23.307634954293352,24.0,23.5986343153806,24.0,23.96915648853798,24.0,23.611913605809526,24.0,22.73611058063782,24.0,23.591572534987378,24.0,21.509409976325184,24.0,0.0,0.0,-0.38008775679965145,-0.20896523974968143,-1.842474818642212,-1.1024048490303626,-0.40194260046826785,-1.050248900958461,-0.4697414040944961 
 06/19  05:45:00,23.24966547740068,24.0,23.535461040152786,24.0,23.898443827064657,24.0,23.56114405645205,24.0,22.658781327802508,24.0,23.54117223240626,24.0,21.441377299559473,24.0,0.0,0.0,-0.3987398160622816,-0.22949986594745678,-1.8635464279613172,-1.1279017699666343,-0.41701520911007844,-1.0707990835400707,-0.48704943707347714 
 06/19  06:00:00,23.19267110644922,24.0,23.473465710187543,24.0,23.83046225440225,24.0,23.511135470390233,24.0,22.58233992372879,24.0,23.491520524625404,24.0,21.373925163317423,24.0,0.0,0.0,-0.4171660720101282,-0.24957946620542928,-1.884517880441657,-1.1535692396861652,-0.43201290699589756,-1.0921656838635576,-0.5042130717312142 
 06/19  06:15:00,23.137867701043398,24.0,23.414312405532677,24.0,23.764591342240763,24.0,23.463452453089598,24.0,22.509544876751537,24.0,23.444077849714958,24.0,21.31226455791103,24.0,0.0,0.0,-0.43423685649846516,-0.2689551166024706,-1.9039277066101776,-1.1768208570354937,-0.44595690662167353,-1.1100129775050358,-0.5202505868395763 
 06/19  06:30:00,23.084317607897294,24.0,23.357545194611692,24.0,23.69963266133769,24.0,23.41709954746361,24.0,22.440456338612705,24.0,23.39788264909905,24.0,21.256733199871388,24.0,0.0,0.0,-0.4510060107795289,-0.28825541885281797,-1.923224933936864,-1.1992328541436896,-0.45982476077949214,-1.1279693428377195,-0.536366832315701 
 06/19  06:45:00,23.035307801514616,24.0,23.333789505544477,24.0,23.64894141361911,24.0,23.375308721197392,24.0,22.380377885639003,24.0,23.35597070820907,24.0,21.257465243726696,24.0,0.0,366.3321046608761,-0.4465340296355126,-0.2982494766055026,-1.9393128176556917,-1.2165125526706833,-0.47155550900529625,-1.1106086796805708,-0.5499068660801363 
 06/19  07:00:00,22.993779423038028,24.0,23.35645424294831,24.0,23.618734179384173,24.0,23.34045854226315,24.0,22.33320160947325,24.0,23.320573539065762,24.0,21.338707757798804,24.0,0.0,944.7478568561124,-0.43329534272387343,-0.30419196354256095,-1.9527029173247634,-1.2295956746476555,-0.4814610479454959,-1.072657565495542,-0.5612507509209516 
 06/19  07:15:00,22.978808559309577,24.0,23.994036047154346,24.0,23.953451627605507,24.0,23.327796364298464,24.0,22.32136466693499,24.0,23.306844356297198,24.0,21.939754983887674,24.0,3103.2647864134437,1742.5413117662156,-0.28610928646217126,-0.28142362312889074,-1.958344394309135,-1.2328773612697599,-0.48598699140180646,-0.9332969166451553,-0.5663959593094221 
 06/19  07:30:00,22.95708806545634,24.0,23.998282491724456,24.0,23.99208933374289,24.0,23.311939081270445,24.0,22.30518733200612,24.0,23.28922308613285,24.0,22.727562210490195,24.0,2939.8957192790317,2744.9843555025923,-0.2324398403110762,-0.30572806922117884,-1.9616514794841817,-1.2321343876322528,-0.48906331903532396,-0.7514486268957088,-0.5697277906110472 
 06/19  07:45:00,23.51512540973886,24.0,23.99784114871463,24.0,23.99382644395777,24.0,23.32248884294252,24.0,22.325194750236044,24.0,23.589394910510702,24.0,22.846818257441562,24.0,2926.2489999861073,3586.472560508776,-0.20709998872538837,-0.29549963291506204,-1.9561166470282676,-1.2206992143919237,-0.43508391986321643,-0.6819871239147095,-0.4695666326274066 
 06/19  08:00:00,23.99534510201305,24.0,23.99702619294345,24.0,23.99510726131096,24.0,23.350208981202826,24.0,22.377800422875715,24.0,23.881698883028406,24.0,23.332941883866233,24.0,3033.762133545014,4497.977374654202,-0.17177985402834461,-0.2918165980282673,-1.9426910649367426,-1.1970347857895771,-0.37169395485217016,-0.5532475061766225,-0.363814578530594 
 06/19  08:15:00,24.00005987223495,24.0,24.00001176062274,24.0,24.000025459335646,24.0,23.963032991177293,24.0,22.991675487661954,24.0,23.92118969856157,24.0,23.53875860663033,24.0,263.216349566471,5478.245702652589,-0.16538059605143768,-0.2810853683704429,-1.8041698592217597,-1.0570997277086933,-0.34924537000623135,-0.45882588339129193,-0.33771746061351976 
 06/19  08:30:00,24.00003976132592,24.0,24.000047246638793,24.0,24.000080443324048,24.0,23.99930462099254,24.0,23.80919297781891,24.0,23.999767015639144,24.0,23.958217841933934,24.0,533.3494001597116,6511.156790472389,-0.13696281466075125,-0.2506250175651177,-1.7662855259683847,-0.8611801278811316,-0.3115518802209202,-0.31873875044584815,-0.2986595935125867 
 06/19  08:45:00,24.000049975450263,24.0,24.000098579533866,24.0,24.000164784830925,24.0,24.000420077854493,24.0,23.894135680693573,24.0,24.000131588830996,24.0,23.999592326324624,24.0,1051.033801126232,7311.124233715101,-0.107257050320953,-0.2222484615972011,-1.737631205336775,-0.790552339206405,-0.2895451046104043,-0.24145140440801494,-0.2684783542163026 
 06/19  09:00:00,24.000110899686405,24.0,24.000104340027214,24.0,24.00012370294467,24.0,24.000291807722796,24.0,23.997721157333192,24.0,24.00008121231744,24.0,24.000139628490764,24.0,1783.4090269131957,8113.166885412371,-0.07112493845273382,-0.18141374797556087,-1.7048869907926636,-0.7056864758812676,-0.2576022114624267,-0.16334991944490745,-0.2234997250945842 
 06/19  09:15:00,23.999995120627375,24.0,23.995592555267706,24.0,23.992763334189004,24.0,24.000209929302542,24.0,23.999973664077316,24.0,24.000061341753156,24.0,23.999868384314624,24.0,5828.908512771275,8904.957132494077,-0.01768243013457657,-0.14460585117027908,-1.6728951868155004,-0.6322771337572107,-0.22355646483253114,-0.08591914690735362,-0.1786218081415311 
 06/19  09:30:00,23.999812188652946,24.0,23.995034891187267,24.0,23.99406151172922,24.0,24.000180873458866,24.0,24.000111540024726,24.0,24.00009512786618,24.0,23.999476235825362,24.0,6351.197768945742,9683.407924850642,0.016942402018121472,-0.12234269226741389,-1.6384920249552353,-0.5544451676201289,-0.1872759476694795,-0.007763596353126908,-0.1344514901393092 
 06/19  09:45:00,23.999540719328966,24.0,23.994882373149693,24.0,23.995200983529546,24.0,24.00059282179751,24.0,24.00011315268543,24.0,24.000017578385666,24.0,23.999280832100503,24.0,7058.403685976522,10155.061750894283,0.048903155154762394,-0.08785784030738938,-1.6035759243910748,-0.47244601819568904,-0.15034788499052246,0.06096251903177598,-0.0926554502955324 
 06/19  10:00:00,23.99948475761691,24.0,23.994652709461025,24.0,23.99512632250112,24.0,24.00049527122036,24.0,23.99995466906136,24.0,24.000043292903378,24.0,23.998723813752697,24.0,7852.431710623356,10589.917445114803,0.08161825698838172,-0.04945485133341542,-1.5685973294776485,-0.3935285184296001,-0.11375467439082747,0.12448532613267793,-0.053868792173019785 
 06/19  10:15:00,23.998611511374296,24.0,23.991136235517097,24.0,23.992857006130695,24.0,23.999352708674227,24.0,23.999819498755652,24.0,24.000185333012745,24.0,23.997584344641783,24.0,8648.184439635752,10981.158822355947,0.11378960558354152,-0.010371500013757164,-1.5334266418638745,-0.31891049426456186,-0.07958534468286423,0.18285719493033945,-0.017364210401736652 
 06/19  10:30:00,23.9987257499859,24.0,23.993646498927056,24.0,23.994237511219655,24.0,23.999313965969883,24.0,23.999284160912733,24.0,23.999861825645915,24.0,23.9978210307174,24.0,9397.063675203968,11327.819429481058,0.1506976511085988,0.02969690417832587,-1.4983467208242194,-0.25345456200487954,-0.05190515993225198,0.24284301873682718,0.014495001747853245 
