Date/Time,FF - ACADEMIC ADMINISTRATION 1:Zone Air Temperature [C](TimeStep),FF - ACADEMIC ADMINISTRATION 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Air Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Air Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Air Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - LIBRARY 1:Zone Air Temperature [C](TimeStep),FF - LIBRARY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - QA 1:Zone Air Temperature [C](TimeStep),FF - QA 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GF - LOBBY 1:Zone Air Temperature [C](TimeStep),GF - LOBBY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Produced Electricity Rate [W](TimeStep),CLASSROOM - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),COMPUTER LAB - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),FACULTY LOUNGE - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LIBRARY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),QA - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LOBBY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),ACADEMIC ADMINISTRATION - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 06/20  21:00:00,23.272512961988472,24.0,23.55790335012434,24.0,23.72008966378649,24.0,23.42157340716224,24.0,23.06821111613026,24.0,23.448629123153626,24.0,22.698476125651943,24.0,0.0,0.0,-0.3038749116029278,-0.31704465134565973,-1.9709159897586264,-0.8494698856261163,-0.2915939702772509,-0.5386206236153013,-0.3502292492512018 
 06/20  21:15:00,23.24075832880807,24.0,23.52327436706714,24.0,23.680393293030274,24.0,23.393511184102913,24.0,23.022506078617184,24.0,23.420547934586565,24.0,22.643379391653372,24.0,0.0,0.0,-0.31405765086749665,-0.32862551276469204,-1.9822058762583599,-0.8640991927421638,-0.2997274937172653,-0.554234696021189,-0.359400260294589 
 06/20  21:30:00,23.210203026255957,24.0,23.489628645997858,24.0,23.641767389899215,24.0,23.366555630271147,24.0,22.979079657534072,24.0,23.393515335643563,24.0,22.59258590532302,24.0,0.0,0.0,-0.32399404276032107,-0.3399164688817297,-1.9931711945625372,-0.8780678067226457,-0.30764168738786535,-0.5673456222185351,-0.3682869549609844 
 06/20  21:45:00,23.180838908746967,24.0,23.457005231296293,24.0,23.604407160436576,24.0,23.34051310410764,24.0,22.93792685686453,24.0,23.367327420175265,24.0,22.54543624487508,24.0,0.0,0.0,-0.3336535776498175,-0.35085180166133434,-2.0038216555062656,-0.8913520288994173,-0.31534691506420703,-0.580890376328602,-0.37686072278625077 
 06/20  22:00:00,23.152580069199253,24.0,23.42533559289293,24.0,23.568406048389516,24.0,23.315215045684894,24.0,22.898905297934924,24.0,23.34182726021487,24.0,22.501349559039692,24.0,0.0,0.0,-0.34303647192402736,-0.3614026929795181,-2.014179879255754,-0.9039658132705782,-0.32285758688860144,-0.5935714171109124,-0.38512123103364054 
 06/20  22:15:00,23.1230769299963,24.0,23.392226718775667,24.0,23.5326611418115,24.0,23.28779293931878,24.0,22.858651913659365,24.0,23.314265189968467,24.0,22.45418033216395,24.0,0.0,0.0,-0.35364243383244476,-0.37225345255526776,-2.0263300092190035,-0.9183944971253567,-0.3315822516630539,-0.6096539845483261,-0.39444923796344333 
 06/20  22:30:00,23.091962541061,24.0,23.357120855329757,24.0,23.49686598283537,24.0,23.258164201245076,24.0,22.816178514036658,24.0,23.284613148254206,24.0,22.401784383792698,24.0,0.0,0.0,-0.36453542393670446,-0.3830149111397374,-2.0389567621912783,-0.9331241109449419,-0.34063465181392777,-0.6266906121168987,-0.4039874955844037 
 06/20  22:45:00,23.05992753948032,24.0,23.32068877335827,24.0,23.46104112492961,24.0,23.227496011290114,24.0,22.77224661096443,24.0,23.254007470339268,24.0,22.34565376228705,24.0,0.0,0.0,-0.37570313272914835,-0.3938094366984843,-2.051917799889363,-0.948145770767599,-0.3499123296816484,-0.6443884526912658,-0.41373442833031704 
 06/20  23:00:00,23.02728465072303,24.0,23.2834695014695,24.0,23.42492576663162,24.0,23.196309987873647,24.0,22.727518602997236,24.0,23.22291324507298,24.0,22.287656947553966,24.0,0.0,0.0,-0.3871223486935856,-0.4047638477119091,-2.065167819489018,-0.9634612152031536,-0.3593898504803084,-0.6625560472575517,-0.4237153006904134 
 06/20  23:15:00,22.99455043308346,24.0,23.246387536433566,24.0,23.388467909460573,24.0,23.165385141407423,24.0,22.682975710116924,24.0,23.192057734652295,24.0,22.230236601486734,24.0,0.0,0.0,-0.3983873862789813,-0.4158567271524405,-2.0781941427634867,-0.9785289554068838,-0.36876658776956933,-0.6800801216776866,-0.4336967496268265 
 06/20  23:30:00,22.961418890527426,24.0,23.209384341009198,24.0,23.351326090359333,24.0,23.134329482656135,24.0,22.63849272980871,24.0,23.161039686256263,24.0,22.173799177010654,24.0,0.0,0.0,-0.40977657970751036,-0.4272139176006628,-2.0914336347125495,-0.9937732050864122,-0.37829726922972257,-0.6975776667926239,-0.4439056914640754 
 06/20  23:45:00,22.92735530548134,24.0,23.17193089079673,24.0,23.31318062879652,24.0,23.102474844910844,24.0,22.593415469594632,24.0,23.129213381306087,24.0,22.117479225920313,24.0,0.0,0.0,-0.4213555516617184,-0.4388668049269573,-2.1050103851541895,-1.009295185986947,-0.38806937488140425,-0.7152009621881669,-0.4544092391290946 
 06/20  24:00:00,22.89212463745129,24.0,23.133667718109283,24.0,23.273961945869537,24.0,23.069574009207034,24.0,22.547292985579844,24.0,23.096354707459202,24.0,22.060458258495732,24.0,0.0,0.0,-0.43316513366772075,-0.45080794257993184,-2.1189624777581386,-1.025151285702861,-0.39810785159494005,-0.733053593042472,-0.46522924894780443 
 06/21  00:15:00,22.857236507665277,24.0,23.09597021573211,24.0,23.23449176037182,24.0,23.03748184187549,24.0,22.50209815019275,24.0,23.064260271527136,24.0,22.00616647332604,24.0,0.0,0.0,-0.4443292598874831,-0.4625930757095594,-2.1320315704635124,-1.039852558326575,-0.4075582889196866,-0.7485853574706588,-0.4755250363526199 
 06/21  00:30:00,22.82307412227548,24.0,23.059257644907802,24.0,23.195086453388498,24.0,23.00643615474624,24.0,22.4585107638082,24.0,23.033133659152252,24.0,21.95586324801237,24.0,0.0,0.0,-0.45537034532462173,-0.4744313515379393,-2.1449229461695247,-1.054283163756634,-0.4168941391277235,-0.7632967321709541,-0.4843586003618579 
 06/21  00:45:00,22.789288842539438,24.0,23.023209577156248,24.0,23.155762925087004,24.0,22.975804598411884,24.0,22.416105822465614,24.0,23.002353892331293,24.0,21.908604510714326,24.0,0.0,0.0,-0.4662771168855568,-0.48624611598923145,-2.157705373790689,-1.0684449123075108,-0.4261664303502054,-0.7773630839578598,-0.4945221534925416 
 06/21  01:00:00,22.755682173489742,24.0,22.98755259432279,24.0,23.11664305430039,24.0,22.945264592571654,24.0,22.374458088591773,24.0,22.971625924720573,24.0,21.863200766385795,24.0,0.0,0.0,-0.47705438185986565,-0.4979717565842433,-2.1704094413803023,-1.0823513280982016,-0.43539428956814247,-0.7909239257320083,-0.5046089069910524 
 06/21  01:15:00,22.72157103014304,24.0,22.951502563759515,24.0,23.07760348289817,24.0,22.91396581972922,24.0,22.332346613471366,24.0,22.94015355332985,24.0,21.8169243929613,24.0,0.0,0.0,-0.48817213732776454,-0.5097635734843416,-2.1836803573953936,-1.09684138130369,-0.4450095489257041,-0.8055814725218962,-0.5150402809717676 
 06/21  01:30:00,22.687090326322792,24.0,22.91505701492264,24.0,23.03880136707841,24.0,22.88214276727579,24.0,22.289658774479207,24.0,22.90818608404358,24.0,21.769104541665573,24.0,0.0,0.0,-0.4992952011945199,-0.521445872638679,-2.1970247250108104,-1.1113430482233366,-0.4546771889925967,-0.8204357265349507,-0.5254820428469243 
 06/21  01:45:00,22.65268647821972,24.0,22.8786130488025,24.0,23.000430824183233,24.0,22.850360437115242,24.0,22.246939557135757,24.0,22.876268545967704,24.0,21.720595386330707,24.0,0.0,0.0,-0.5103770309967719,-0.5330071743672692,-2.2103368339651426,-1.125774330840048,-0.46291679416259246,-0.8353130445398429,-0.5358813496700855 
 06/21  02:00:00,22.618575773009525,24.0,22.84243802780383,24.0,22.962515497741826,24.0,22.81884663599524,24.0,22.204615106723576,24.0,22.844606397342577,24.0,21.672309549500163,24.0,0.0,0.0,-0.5213897550912852,-0.544460572037343,-2.2235797402999746,-1.1400842263065258,-0.4725086215665652,-0.8500903783161706,-0.5462184244936813 
 06/21  02:15:00,22.585291703897205,24.0,22.807121247058518,24.0,22.925206652890346,24.0,22.7881738873896,24.0,22.163747350397735,24.0,22.81373456024785,24.0,21.626558905321197,24.0,0.0,0.0,-0.5319857488598561,-0.555675253523646,-2.2363131061403676,-1.1535653186136183,-0.4817581517511486,-0.8633837908876676,-0.5561732221083169 
 06/21  02:30:00,22.552774907998227,24.0,22.772678567889763,24.0,22.888444777362896,24.0,22.758193021220105,24.0,22.1244787316628,24.0,22.78349929271777,24.0,21.583904679683375,24.0,0.0,0.0,-0.5409911341625917,-0.5667627076374366,-2.248866431396448,-1.1666682275890194,-0.49088940259437885,-0.8759707679276456,-0.5659763705260531 
 06/21  02:45:00,22.520766205860816,24.0,22.738859356159512,24.0,22.852160260377897,24.0,22.728573600938333,24.0,22.086425948794805,24.0,22.753588663642095,24.0,21.543610764739455,24.0,0.0,0.0,-0.551239709508305,-0.5762976210398071,-2.2612892218485765,-1.1794402692939592,-0.49993576522368693,-0.8880077890691421,-0.5756471993644289 
 06/21  03:00:00,22.489185644066666,24.0,22.705521027034234,24.0,22.816410875165385,24.0,22.69923195313584,24.0,22.049311488365078,24.0,22.72393536637862,24.0,21.504902578381103,24.0,0.0,0.0,-0.5613364581525142,-0.5870641377381527,-2.27358222498915,-1.1919037376002475,-0.5088957474059617,-0.8996012555814505,-0.5851801679855183 
 06/21  03:15:00,22.456912548464445,24.0,22.67150921758045,24.0,22.780769401176144,24.0,22.668792483146134,24.0,22.01142954817281,24.0,22.69322493472458,24.0,21.464471501815023,24.0,0.0,0.0,-0.5719883691673872,-0.5979548011234659,-2.2867479544688685,-1.2052614565551878,-0.5184462213359391,-0.9130617460891043,-0.5952353732238548 
 06/21  03:30:00,22.423879723622345,24.0,22.636659221864765,24.0,22.745196369631223,24.0,22.637331861610622,24.0,21.972412254521444,24.0,22.66155428452373,24.0,21.421353911210243,24.0,0.0,0.0,-0.5827510126232069,-0.6087813214387569,-2.3001426040687014,-1.2187927891243326,-0.5281519845251779,-0.9275489416334639,-0.6053949259194221 
 06/21  03:45:00,22.39049332817851,24.0,22.601366977755802,24.0,22.709742069633602,24.0,22.60546967817853,24.0,21.932749976622183,24.0,22.629521540437047,24.0,21.37644624076862,24.0,0.0,0.0,-0.5935987583199517,-0.6195877103243471,-2.3136753594219597,-1.2324537403837883,-0.5379494496289472,-0.9424530451305155,-0.6156364363473157 
 06/21  04:00:00,22.35689742488712,24.0,22.565884226541527,24.0,22.67426498285999,24.0,22.573419553927252,24.0,21.892809721873366,24.0,22.59731465858573,24.0,21.330710907246164,24.0,0.0,0.0,-0.6045228369497735,-0.6304377850292627,-2.327334343113608,-1.2462355821326785,-0.5478326582995781,-0.9576134528595314,-0.6259730418279716 
 06/21  04:15:00,22.324805777162958,24.0,22.53200914247985,24.0,22.639366791257068,24.0,22.543302493871302,24.0,21.85509742742998,24.0,22.566959310513965,24.0,21.28900289185415,24.0,0.0,0.0,-0.6144834247856152,-0.6409165400502645,-2.339646930954431,-1.2583559416748036,-0.5568070834376807,-0.9699063373106238,-0.6354445446347721 
 06/21  04:30:00,22.294188636214834,24.0,22.499866283930395,24.0,22.60498901009503,24.0,22.514842332904816,24.0,21.820108872804397,24.0,22.538151648823774,24.0,21.25262742554615,24.0,0.0,0.0,-0.6241176422952888,-0.651308750711237,-2.3515357493365747,-1.2699690263264087,-0.5654976420193647,-0.9821887372380623,-0.6446414481361169 
 06/21  04:45:00,22.264354447873096,24.0,22.468776640079902,24.0,22.570973715632622,24.0,22.487033712320017,24.0,21.786888348175992,24.0,22.509923117287347,24.0,21.220078881706964,24.0,0.0,0.0,-0.633511188698727,-0.6615802883316829,-2.363206049937179,-1.281074185675913,-0.5740460681737248,-0.9923552796175426,-0.653651752916664 
 06/21  05:00:00,22.23505513591784,24.0,22.438331687761426,24.0,22.537488866433236,24.0,22.45955182900252,24.0,21.75479019471527,24.0,22.481990853241424,24.0,21.189765056726557,24.0,0.0,0.0,-0.6426836779760898,-0.6716466811469769,-2.374674875880102,-1.2917715615715901,-0.5824602219017286,-1.0018017402438812,-0.6624601507708267 
 06/21  05:15:00,22.202476298759787,24.0,22.404602796976427,24.0,22.503004259898077,24.0,22.427808640171982,24.0,21.717939455104318,24.0,22.4499700285892,24.0,21.150433188345062,24.0,0.0,0.0,-0.6539076480540866,-0.6824420200681224,-2.389103920391332,-1.306058619179438,-0.5928513001393616,-1.017832287357491,-0.6731599150523566 
 06/21  05:30:00,22.166443291725383,24.0,22.367092565467583,24.0,22.467419578302362,24.0,22.392107375920364,24.0,21.67514551213018,24.0,22.414229586595592,24.0,21.098838428491867,24.0,0.0,0.0,-0.6657938260860959,-0.6933888132650066,-2.4045315824771216,-1.3216704166424407,-0.6039173650820756,-1.0368952516095302,-0.6845246691486175 
 06/21  05:45:00,22.128255736905892,24.0,22.327154906617714,24.0,22.43097181145461,24.0,22.354514953177535,24.0,21.62814892441254,24.0,22.376763510773973,24.0,21.038139790245406,24.0,0.0,0.0,-0.6782473326922618,-0.7046202894114451,-2.4207206826776204,-1.338586322216772,-0.6154903461727653,-1.0581081722343448,-0.6964076640899242 
 06/21  06:00:00,22.08834945328473,24.0,22.285605397876434,24.0,22.393235391979005,24.0,22.315604060105837,24.0,21.57816226630591,24.0,22.338061807564248,24.0,20.971798729666048,24.0,0.0,0.0,-0.6912397657924869,-0.7163360273491078,-2.4375267160410474,-1.357203430119683,-0.6274817394728989,-1.0810012712117205,-0.7088878055508373 
 06/21  06:15:00,22.05083976463274,24.0,22.24680524282997,24.0,22.35550600005067,24.0,22.28041614432376,24.0,21.53160296362948,24.0,22.302921497362448,24.0,20.91273715494209,24.0,0.0,0.0,-0.702224050275228,-0.7275440717201829,-2.4512674496932645,-1.3725447508130026,-0.6374079063360948,-1.0974719383044507,-0.7195132171838797 
 06/21  06:30:00,22.015675254147887,24.0,22.211070664699808,24.0,22.31749257499664,24.0,22.248375169284973,24.0,21.4895348648838,24.0,22.270694413702667,24.0,20.86441939699406,24.0,0.0,0.0,-0.7127740382879524,-0.7390151888078095,-2.4644782476744176,-1.387028600597923,-0.64698734536559,-1.1118383129058227,-0.7299431129337768 
 06/21  06:45:00,21.985276557662203,24.0,22.206621752989378,24.0,22.292555714227078,24.0,22.221658209592114,24.0,21.45659991261222,24.0,22.243384606939717,24.0,20.869996899331856,24.0,0.0,366.7949553287987,-0.705151133938673,-0.742678821464104,-2.4743178211687082,-1.396395608558961,-0.6543331671586842,-1.0955723929915344,-0.7380213838182955 
 06/21  07:00:00,21.962393598167466,24.0,22.24851744393505,24.0,22.28820955055329,24.0,22.202552467891056,24.0,21.436932394344282,24.0,22.223171045889494,24.0,20.95671199518282,24.0,0.0,921.3834659038174,-0.68696486913447,-0.7414351849308443,-2.4808812720569016,-1.4009269404793245,-0.6594809877328223,-1.056581460347895,-0.7437036446080165 
 06/21  07:15:00,21.95353223532616,24.0,23.657355864990816,24.0,23.971607448609618,24.0,22.194401267616016,24.0,21.43492332279733,24.0,22.213795429831404,24.0,21.578660402127273,24.0,2309.0999910083447,1674.8794655434372,-0.4303234677490411,-0.5022278860242881,-2.484886697066965,-1.4013744685583889,-0.6627990727026609,-0.9116401150950023,-0.7468086937026066 
 06/21  07:30:00,21.951914909614583,24.0,23.97494351475141,24.0,23.991955030003496,24.0,22.19299739786471,24.0,21.441971807401025,24.0,22.210969090728938,24.0,21.921777284531398,24.0,2541.6859029192033,2614.7791207561822,-0.331713911255015,-0.4829028851456957,-2.4847018031826265,-1.3964507453364166,-0.6632364410252775,-0.806786364374582,-0.7463339916850195 
 06/21  07:45:00,22.5351573234485,24.0,23.99588883262892,24.0,23.9913235683554,24.0,22.20168154260991,24.0,21.463865439735475,24.0,22.530061469226617,24.0,22.223485075708272,24.0,2502.8982864523055,3414.7196856253313,-0.30103101692376333,-0.4742007070847821,-2.4798472306573696,-1.3847301881253402,-0.6084943495082082,-0.724728768948211,-0.6443238424209844 
 06/21  08:00:00,23.202380278493955,24.0,23.9960335699975,24.0,23.992821320846275,24.0,22.228378060869836,24.0,21.5223539355404,24.0,22.85774522661778,24.0,22.831245704452165,24.0,2513.612869075093,4279.788910371075,-0.27607963781625655,-0.47156843032253853,-2.4675199560451184,-1.360649624608269,-0.5411746273972131,-0.5859027741553875,-0.5125010896410817 
 06/21  08:15:00,23.282524336221762,24.000000000000004,23.66069134701986,24.000000000000004,23.766865989999662,24.000000000000004,23.451781296138513,24.000000000000004,22.178710896595867,24.000000000000004,22.921013937650855,24.000000000000004,23.06229440782026,24.000000000000004,22.338693351236884,5210.922149152767,-0.31719315903373974,-0.4976270156755944,-2.1994471102153046,-1.207806317982816,-0.513271917768714,-0.48527146109150826,-0.47110444845434524 
 06/21  08:30:00,23.43556719170783,24.0,23.592048794855472,24.0,23.743938561415707,24.0,23.85662620685763,24.0,22.537752421986962,24.0,23.030178256362863,24.0,23.367170630326537,24.0,37.39899883864778,6192.79008471201,-0.30765057738637247,-0.4830600166177754,-2.0719101033306675,-1.0928737627977938,-0.4770536604920104,-0.3700126451967021,-0.41892586062487186 
 06/21  08:45:00,23.58812083746331,24.0,23.615212138349996,24.0,23.797673255319076,24.0,23.99733908747752,24.0,22.867406310776023,24.0,23.14765562493333,24.0,23.688324904103226,24.0,59.64565019205148,7009.394783530897,-0.2755717871039174,-0.44922186204109577,-2.0109078457025404,-0.988975549331094,-0.43716988958630176,-0.2510666712871693,-0.36395987961228105 
 06/21  09:00:00,23.882462075038546,24.0,23.671475884942705,24.0,23.91587960733036,24.0,24.00007433399177,24.0,23.556831860205453,24.0,23.368812385756996,24.0,23.991844571609107,24.0,683.9375882963625,7830.929794876791,-0.2336019201982694,-0.4004929009955501,-1.9756203792445024,-0.8116027107640379,-0.37330588585709823,-0.13129876493735237,-0.2744957698453452 
 06/21  09:15:00,23.998507401929274,24.0,23.976239073591167,24.0,23.98158484209162,24.0,24.00033318327443,24.0,23.972467164306416,24.0,23.541110746438797,24.0,23.998801891062744,24.0,4180.3439127049405,8646.81873959612,-0.13869670927896233,-0.3444621771508399,-1.938599189758483,-0.6705747746016408,-0.3134204033534195,-0.06546131342699722,-0.2096492823386555 
 06/21  09:30:00,23.99969236956119,24.0,23.99308152811154,24.0,23.993781613239083,24.0,24.000094003395677,24.0,23.99945704064535,24.0,23.69637970084998,24.0,23.998464013273384,24.0,4949.8651609489825,9453.471799204854,-0.1082516453480593,-0.30583640758879393,-1.8991003407858953,-0.5927620445313839,-0.25383420342528634,-0.006720363952602286,-0.16669355005957076 
 06/21  09:45:00,23.999481908495753,24.0,23.99409672549355,24.0,23.99609323471921,24.0,24.00023033803197,24.0,23.999701103689596,24.0,23.835107929200156,24.0,23.998354230966164,24.0,5661.874687390884,10008.944175845321,-0.07746821685870836,-0.263961203571251,-1.8574068951937281,-0.5211430752275686,-0.1947266405955295,0.04928581783010142,-0.12948859835392182 
 06/21  10:00:00,23.999357030875878,24.0,23.994138500475202,24.0,23.99626075806124,24.0,24.000074347857634,24.0,23.999463236680434,24.0,23.96707906028083,24.0,23.998250763425325,24.0,6343.016171433552,10538.198940875543,-0.041562914294854134,-0.22051999045169232,-1.8132901157497305,-0.4495135078094141,-0.13524688857304612,0.1026041797578066,-0.09523898776058792 
 06/21  10:15:00,23.999145339797458,24.0,23.99409797350973,24.0,23.99609150467304,24.0,24.000333321498392,24.0,23.999206347288435,24.0,23.99943949286107,24.0,23.997796856112984,24.0,7094.188641385928,11034.138093060234,-0.00486512143000973,-0.17503251407824305,-1.763066818020824,-0.37805976887851506,-0.0923318656053927,0.15573829162098796,-0.06380976454115858 
 06/21  10:30:00,23.99897985444934,24.0,23.994815180970768,24.0,23.995825000782773,24.0,24.000262210877565,24.0,23.998921012418926,24.0,23.99980667468148,24.0,23.997838802542184,24.0,7844.6012362720685,11494.14127953772,0.03256257254830472,-0.13095858032707258,-1.7133800666249344,-0.31202365026474427,-0.05938898987147749,0.2073942270232719,-0.03633753627718393 
 06/21  10:45:00,23.998620927034395,24.0,23.994646933720865,24.0,23.995524250292767,24.0,24.000106454557503,24.0,23.9986819048021,24.0,23.99963099291626,24.0,23.99749763900033,24.0,8682.729377608943,11820.18024995913,0.06833025499078497,-0.0878837137435315,-1.668645170257093,-0.2509594899353405,-0.03305314909218834,0.25599521902592903,-0.012047118560857334 
 06/21  11:00:00,23.99853459114106,24.0,23.99443822004401,24.0,23.995321500564415,24.0,23.99996759067133,24.0,23.998169874972103,24.0,23.999361744376674,24.0,23.997277342171447,24.0,9257.469985483938,12111.266888657883,0.1037724898502153,-0.04562330756169097,-1.6275591454313831,-0.19490741058350963,-0.01358487532573354,0.30248174217569385,0.009174003523657765 
 06/21  11:15:00,23.999624568468445,24.0,24.00023225344328,24.0,23.999904531948587,24.0,23.997055264988404,24.0,23.998129084334458,24.0,23.999804767051224,24.0,23.99594070159381,24.0,6972.7125327297035,12365.498103553458,0.12138235432040252,-0.013450028333205426,-1.6179755147955237,-0.14932315189778672,-0.002003005225085042,0.3411626232382191,0.02549578607071391 
 06/21  11:30:00,23.999479630914486,24.0,24.000283897326913,24.0,24.00007748331454,24.0,23.99795530749499,24.0,23.997795509502524,24.0,23.99964088533401,24.0,23.996248044530507,24.0,7363.005864361476,12579.827847237782,0.15394700880166168,0.03524741090672839,-1.6163846207470438,-0.10698371651537937,0.01158668824089563,0.372793759077015,0.046157003186449094 
 06/21  11:45:00,23.99941593652536,24.0,24.000054525417198,24.0,24.000167779100416,24.0,23.998799482273583,24.0,23.998180279765947,24.0,23.99949544405034,24.0,23.996288445853807,24.0,7776.976354394807,12495.330425650553,0.18234578440597174,0.08181317253838215,-1.6030826673931575,-0.06721436635848473,0.02155710642218637,0.4006975594911211,0.06412836780803728 
 06/21  12:00:00,23.99923580413216,24.0,24.000294139486897,24.0,24.00021893569589,24.0,23.999041206326105,24.0,23.997898506446234,24.0,23.99943662790932,24.0,23.996279888887333,24.0,8219.660159647954,12373.74184479699,0.20798927769062364,0.12628692411206813,-1.5837313036756304,-0.029453301906754173,0.030287922959752408,0.42833098209128945,0.07982817544492281 
 06/21  12:15:00,23.999354450004958,24.0,24.00013333423132,24.0,24.00008321374363,24.0,23.999219437967703,24.0,23.99769753405694,24.0,23.99927507487634,24.0,23.996279854610876,24.0,8659.234731381428,12211.597809843686,0.23031777806347503,0.16790917770586133,-1.5626907332274997,0.005184642178444534,0.03538460563451633,0.4536504282730455,0.09351312647403497 
 06/21  12:30:00,23.999246348931322,24.0,24.000002522762863,24.0,24.000189101187765,24.0,23.9993347852013,24.0,23.997587530919596,24.0,23.999365573717753,24.0,23.996280102784176,24.0,9106.383726567865,12011.70487855798,0.25014745861633414,0.20655140540553033,-1.5405946485559663,0.037627824512139356,0.03959963477594497,0.47768412381365216,0.10583182248487169 
 06/21  12:45:00,23.999163136216925,24.0,23.999929078304227,24.0,24.000209316636386,24.0,23.99938881368609,24.0,23.997564960282546,24.0,23.99928495252746,24.0,23.996316724995168,24.0,9516.549420453,11551.95096208134,0.265611065547138,0.24095011122625923,-1.518599885168805,0.06578604433539746,0.04344177744792109,0.49745672990133666,0.11680516676726363 
 06/21  13:00:00,23.99835171306998,24.0,23.999636753845284,24.0,24.000488921883132,24.0,23.998873716606035,24.0,23.996771199229965,24.0,23.998539739852127,24.0,23.994058415271287,24.0,9923.535827429754,11065.721716645703,0.27946839250089694,0.27192727631799507,-1.4985362657743637,0.09112437490966696,0.04644943684990087,0.5138197068531374,0.12565947310514844 
 06/21  13:15:00,23.99649836038922,24.0,23.99048685250623,24.0,23.98054438180514,24.0,23.99981447466115,24.0,23.996362683873553,24.0,23.997266021555784,24.0,23.997541315693955,24.0,13565.291711704445,10550.205462999227,0.30502445283615354,0.26495446355086827,-1.475962844403718,0.1148526454137295,0.05037558206927676,0.5217794208394889,0.13620660988402633 
 06/21  13:30:00,23.99624122014021,24.0,23.988891320649902,24.0,23.979810243239182,24.0,24.00002261191567,24.0,23.9962761554835,24.0,23.997827261040012,24.0,23.99816532145844,24.0,13515.355876964935,10014.243154652606,0.314890477601181,0.2488391974677957,-1.4442619173962983,0.1360518878739821,0.054692507655392214,0.5343401520072047,0.14428172515829513 
 06/21  13:45:00,23.996342772949625,24.0,23.989088708055455,24.0,23.982510677637933,24.0,24.000041600894818,24.0,23.99633393665605,24.0,23.997929790902546,24.0,23.9983903592138,24.0,13439.195241378331,9388.825551762526,0.3224331156541959,0.24952226331316024,-1.4174426874576518,0.15269110187361887,0.05620091648735665,0.5419527313036494,0.14921120867005333 
 06/21  14:00:00,23.99651756976322,24.0,23.98957942730397,24.0,23.986466102215143,24.0,24.000015628110962,24.0,23.996467619678267,24.0,23.99800712033047,24.0,23.99857141248301,24.0,13501.530834858737,8752.870648945473,0.32941496606506265,0.25991002307037814,-1.3933744803538897,0.16612961929915418,0.05756040590178414,0.5466279047034718,0.1535727303075867 
 06/21  14:15:00,23.99673462384116,24.0,23.989990867666208,24.0,23.98874022067009,24.0,23.999336617791254,24.0,23.996699851163072,24.0,23.998148842170497,24.0,23.99890832074106,24.0,13456.811923699888,8116.080349658336,0.3329491259291107,0.2698045132903862,-1.375964283091929,0.17206510948475423,0.05636959453370931,0.5402438772348312,0.15479757000610964 
 06/21  14:30:00,23.996942858993137,24.0,23.990266257271905,24.0,23.989723864495986,24.0,24.00048269494237,24.0,23.996963099042897,24.0,23.99830161228508,24.0,23.999298619946796,24.0,13399.006194180578,7478.085659048365,0.33498724911350924,0.27702258876415115,-1.3621216490989332,0.17485256934217952,0.05497733759748506,0.5307885289311232,0.15522759655769441 
 06/21  14:45:00,23.997164391553873,24.0,23.990424695905993,24.0,23.99017078348688,24.0,24.00129235411283,24.0,23.997183741162857,24.0,23.998493356297114,24.0,23.9996801412696,24.0,13323.30120496312,6956.376984844552,0.3365242147296512,0.2821391867862784,-1.3553300032808715,0.177081205421688,0.05134411271996673,0.519443225607939,0.15302748661205212 
 06/21  15:00:00,23.99734966261093,24.0,23.990538527560393,24.0,23.990448134759962,24.0,24.000617231730875,24.0,23.9973765610052,24.0,23.998647517076453,24.0,24.00004072814461,24.0,13225.000614671408,6412.272025405571,0.3364702276165245,0.2850961852912745,-1.349560281908128,0.1770649450777205,0.049253982156625534,0.506825984331138,0.15150621840066852 
 06/21  15:15:00,23.99753436008476,24.0,23.99065830423431,24.0,23.99154347874992,24.0,24.000531784503593,24.0,23.997591124125922,24.0,23.998811518275534,24.0,24.000492850317467,24.0,12864.53168399055,5849.431561030558,0.3331821902508969,0.28725079619473765,-1.348472920242092,0.17187656864804843,0.04551330215635322,0.487447673330962,0.1477438545267699 
 06/21  15:30:00,23.99771149284356,24.0,23.9907927068925,24.0,23.991743586199664,24.0,24.000550655290642,24.0,23.99781608585853,24.0,23.99897258146719,24.0,23.999357098429012,24.0,12653.580381515812,5268.509602227178,0.32822860314502644,0.2871501449679986,-1.3497404975838276,0.16411300603728396,0.04137848213835618,0.4655190315673721,0.1430863168406053 
 06/21  15:45:00,23.9978866376681,24.0,23.990997260944443,24.0,23.9916369623425,24.0,24.00057880869233,24.0,23.99812325507704,24.0,23.999134455396717,24.0,23.99946529949483,24.0,12355.837848865447,4643.755321800943,0.319167343620862,0.28304991767594107,-1.353421145846142,0.1492227489400458,0.036573767602953465,0.4370412720006701,0.13724435657438147 
 06/21  16:00:00,23.998054706886233,24.0,23.991191612185208,24.0,23.991540708884234,24.0,24.000602473387346,24.0,23.998434700516654,24.0,23.999291145086225,24.0,23.999628033045898,24.0,12077.256450741404,4027.394842966362,0.3102091968277082,0.2771407096982998,-1.358531674615245,0.13347955482474166,0.03156044541014431,0.41751513971502824,0.13076551522837823 
 06/21  16:15:00,23.99994367950722,24.0,23.99953677885306,24.0,23.99853402773044,24.0,24.00070697993322,24.0,24.000100491308014,24.0,23.99995801486691,24.0,23.996329610475797,24.0,9008.832910164754,3423.674836613178,0.284131159587579,0.2661358329895387,-1.3614432177959388,0.11214118860180936,0.024206157411737837,0.41384778506081793,0.11857878840213068 
 06/21  16:30:00,24.000254261956318,24.0,24.00092459865609,24.0,24.000941574627124,24.0,24.000759376064572,24.0,24.000410226229697,24.0,24.00010882998869,24.0,23.99565067208669,24.0,8779.408799310637,2839.394677661834,0.27072927318800505,0.26887971859707327,-1.3647011233316375,0.09313030972172698,0.017366161474019936,0.39972869550144263,0.10854904046267913 
 06/21  16:45:00,24.000332507456413,24.0,24.0004660808361,24.0,24.001123659266415,24.0,24.00025098454246,24.0,24.000581885168767,24.0,24.000205056808216,24.0,23.99589285759531,24.0,8391.417119998614,2006.0850229419273,0.2507340129399277,0.26678869618648476,-1.3699821096596467,0.05845452673435835,0.00987113529732996,0.36579605936931014,0.09773855763528332 
 06/21  17:00:00,24.000353459608167,24.0,24.00049356576686,24.0,24.00096737530967,24.0,24.000196611868706,24.0,24.000719418746243,24.0,24.00026055597043,24.0,23.996689976255073,24.0,7924.861376051588,1361.3450161936532,0.22804790775955983,0.2603840469786136,-1.3747046926111104,0.017204281850460985,0.003482861134191649,0.3199418403156912,0.08768357227709936 
 06/21  17:15:00,24.00037921682024,24.0,24.000586275292637,24.0,24.000863887646123,24.0,24.000243859168933,24.0,24.00077316995091,24.0,24.000277029746172,24.0,23.997758841030254,24.0,7436.920056180321,908.8512772264139,0.2045085534767967,0.25062754726856573,-1.3877784049066206,-0.026202697872731568,-0.00769604749306475,0.2687391925204939,0.07297651800716976 
 06/21  17:30:00,24.000621114609636,24.0,24.000705198517,24.0,24.00085574509049,24.0,24.000324366415054,24.0,24.000834222886287,24.0,24.000294789219616,24.0,23.997128396096166,24.0,7011.521124066679,622.2530402656787,0.1799333714202271,0.23785888589186438,-1.4002781080566937,-0.07117845345377635,-0.017722731588374948,0.21294300164942295,0.05903912421199775 
 06/21  17:45:00,24.000084739626207,24.0,24.000845725008404,24.0,24.000934205756774,24.0,24.000461811366332,24.0,24.000928454117222,24.0,24.000317967714867,24.0,23.99752342799095,24.0,6503.082460866868,0.0,0.15566590660642327,0.2231993287992184,-1.4159786431372259,-0.11338661602985688,-0.029188300919605843,0.1565006695681649,0.04307599524720923 
 06/21  18:00:00,23.99998967319733,24.0,24.000986343837948,24.0,24.00106985142023,24.0,24.000216567453556,24.0,24.001065544702,24.0,23.999664495080587,24.0,23.99772020345988,24.0,6060.631105910747,0.0,0.13751159358990447,0.20932285943083762,-1.4300312857635984,-0.14248494306822385,-0.039298396340857696,0.12362762495754727,0.028596470814100536 
 06/21  18:15:00,24.000145251713516,24.0,24.0004819476415,24.0,24.000421197306245,24.0,24.00026815267662,24.0,24.000428936913877,24.0,23.999968723441214,24.0,23.99786318917816,24.0,5653.210682678792,0.0,0.11824509201566255,0.19329304695322314,-1.4459288931805008,-0.17273220354981822,-0.05049311519960023,0.09058437376518214,0.012734394997173932 
 06/21  18:30:00,24.000050687016813,24.0,24.000490301468837,24.0,24.000388109882692,24.0,24.000391196222218,24.0,24.000425972165942,24.0,24.000173527586877,24.0,23.998056595432505,24.0,5261.55611161612,0.0,0.09881045521441852,0.17605802040867316,-1.4623436393210263,-0.20286530479125306,-0.062091657623486535,0.0580017720639203,-0.0035768364706724775 
 06/21  18:45:00,24.000156022928238,24.0,24.000568097856124,24.0,24.000511499228203,24.0,24.00021753201775,24.0,24.000368184947302,24.0,24.000053375909427,24.0,24.000108927739124,24.0,3653.4434025243418,0.0,0.0792912358114529,0.1579323676264464,-1.4791080252028426,-0.23277896042776025,-0.07397141195213452,0.004482970927225707,-0.02007804735219682 
 06/21  19:00:00,24.00042988048163,24.0,24.000658333331263,24.0,24.000723838838045,24.0,24.000296319987324,24.0,24.00001737611256,24.0,24.00015272241128,24.0,24.000252838538373,24.0,3247.1803555071747,0.0,0.05978034343170781,0.13917090194512743,-1.4958942609965462,-0.26272095926252925,-0.08589749495256978,-0.0374506182168415,-0.03654532964760288 
 06/21  19:15:00,24.46197362711134,24.0,24.761989092687198,24.0,25.00458617870127,24.0,24.42488068591775,24.0,24.803330506935154,24.0,24.435057130181953,24.0,24.352943933770295,24.0,0.0,0.0,0.15059222508587283,0.266057510706242,-1.42578577124105,-0.16412621312582287,-0.0343391223273834,-0.02373411918255991,0.01456769929544024 
 06/21  19:30:00,24.927812640127968,24.0,25.58538423408157,24.0,26.025261649539026,24.0,24.801262108576857,24.0,25.69361521226956,24.0,24.810023134121153,24.0,24.739464165866323,24.0,0.0,0.0,0.26653069047216044,0.41486321634367035,-1.3595890275280222,-0.03367092344868954,0.015299153128484975,0.006508331952907691,0.07510124230389961 
 06/21  19:45:00,24.883038656123325,24.0,25.55241048593603,24.0,25.990711727402626,24.0,24.744998815113718,24.0,25.653416145963064,24.0,24.751020271514896,24.0,24.678566933312993,24.0,0.0,0.0,0.2494134680915995,0.39927649715967073,-1.3837892486583758,-0.061585916207987,-0.002212928895889667,-0.032249451161862584,0.05666672735736832 
 06/21  20:00:00,24.83063403929248,24.0,25.523679987952626,24.0,25.974208724273012,24.0,24.68472918506555,24.0,25.60206461746242,24.0,24.68939617685245,24.0,24.56786344205164,24.0,0.0,0.0,0.22858919014280574,0.38129775954725875,-1.4106576598084775,-0.09708961759936728,-0.02142321716833204,-0.08037143722552344,0.03519429517225413 
 06/21  20:15:00,24.84014482139416,24.0,25.60094269408757,24.0,26.085299561995594,24.0,24.68334972583725,24.0,25.656063317925785,24.0,24.687813086341194,24.0,24.485851349439997,24.0,0.0,0.0,0.22480238058845964,0.3823325663207076,-1.4236193713090177,-0.11268216817422419,-0.030532780296814995,-0.11753623981518307,0.02415493685122118 
 06/21  20:30:00,24.856421831065376,24.0,25.676358925396066,24.0,26.15968051335019,24.0,24.691517575197874,24.0,25.701925816157452,24.0,24.695651072539,24.0,24.41092292802363,24.0,0.0,0.0,0.22215602122750353,0.37981230860162196,-1.433612052905382,-0.12723319339004513,-0.03756647113070521,-0.15142256787300312,0.015015259109216634 
 06/21  20:45:00,24.842074568274445,24.0,25.672679708755695,24.0,26.126218025725407,24.0,24.681275158345567,24.0,25.66154508513394,24.0,24.684740544947214,24.0,24.32249471206367,24.0,0.0,0.0,0.2086888500954068,0.3618085117164998,-1.4469617927010654,-0.15444468562359637,-0.04710034343157294,-0.18577661246720198,0.0018608416927560151 
 06/21  21:00:00,24.78855439779992,24.0,25.595639305876134,24.0,26.01951461147223,24.0,24.639639397522014,24.0,25.54574030866949,24.0,24.642273355132918,24.0,24.219556056911394,24.0,0.0,0.0,0.18442593668106808,0.3326769929294448,-1.466049318526604,-0.1936793441534703,-0.060832965370770556,-0.22096619214779237,-0.016535889389612805 
 06/21  21:15:00,24.710051412087374,24.0,25.479984904593607,24.0,25.89043305419833,24.0,24.57737206391689,24.0,25.3938701204197,24.0,24.5797807747015,24.0,24.10314214148214,24.0,0.0,0.0,0.15303541495618758,0.2994300106769437,-1.4908681857439279,-0.2409488026301205,-0.07854345907603551,-0.2610168898748007,-0.039561032869320584 
 06/21  21:30:00,24.624744244282287,24.0,25.35878565632732,24.0,25.768064222040902,24.0,24.510602514109305,24.0,25.23759706599748,24.0,24.51357012342648,24.0,23.978621702462892,24.0,0.0,0.0,0.12087296065226509,0.26735322116887894,-1.5163668227931413,-0.2888480774341036,-0.09664080903176084,-0.30164674513318457,-0.06333829797476916 
 06/21  21:45:00,24.54231931606035,24.0,25.24566533249734,24.0,25.655859406859644,24.0,24.447222496836137,24.0,25.08949620735894,24.0,24.451175968229972,24.0,23.845392379191118,24.0,0.0,0.0,0.08996338862429766,0.23697337989728504,-1.541141375804872,-0.33484002332640295,-0.11414702033121975,-0.34253936849324834,-0.08656153080128164 
 06/21  22:00:00,24.46426539762339,24.0,25.14067153451013,24.0,25.54720017580489,24.0,24.387446986300287,24.0,24.949545225525252,24.0,24.392415743772244,24.0,23.705943390804503,24.0,0.0,0.0,0.060477923937358555,0.20739844944002664,-1.5650560618747515,-0.3790522053402873,-0.13102917378918572,-0.3837231454191259,-0.10896171133185488 
 06/21  22:15:00,24.390704966607135,24.0,25.04207444760408,24.0,25.442454827237857,24.0,24.33145460175901,24.0,24.817273507255077,24.0,24.337234394062595,24.0,23.572662234568607,24.0,0.0,0.0,0.03309487236504248,0.17902452677111705,-1.5869282094154935,-0.4199677682658008,-0.14653135034401193,-0.4206166589684853,-0.12973449954949118 
 06/21  22:30:00,24.320358882038146,24.0,24.947814817277713,24.0,25.342405102741086,24.0,24.278044245989424,24.0,24.69125414432796,24.0,24.284431300588462,24.0,23.45135418012798,24.0,0.0,0.0,0.006649794851357213,0.15157336326982732,-1.6080896694350604,-0.45924379875012633,-0.16156121868159204,-0.4549438763795971,-0.14981839785583298 
 06/21  22:45:00,24.251976514294217,24.0,24.856583318653158,24.0,25.246882634603974,24.0,24.225953056216213,24.0,24.57003294218461,24.0,24.23283819463756,24.0,23.34083241488945,24.0,0.0,0.0,-0.019038969757811337,0.12507805068718134,-1.6268002041087264,-0.49713203033717296,-0.17628873909092538,-0.4869268500795009,-0.16938437304272275 
 06/21  23:00:00,24.185086479474144,24.0,24.76742574150262,24.0,25.1549159217064,24.0,24.174727406341976,24.0,24.452849975897976,24.0,24.182067328622647,24.0,23.2382537467808,24.0,0.0,0.0,-0.04435280406827098,0.09926446140039516,-1.647103189419644,-0.5337348037770926,-0.19076061610756323,-0.5167297850945116,-0.18848270860608016 
 06/21  23:15:00,24.116793658557484,24.0,24.67848587310303,24.0,25.065447966059605,24.0,24.12086127453901,24.0,24.335262530277053,24.0,24.128752143135564,24.0,23.132088155297783,24.0,0.0,0.0,-0.07025197196610497,0.07378835326037553,-1.6696916777756001,-0.5722513906484408,-0.2067972901851134,-0.5514713630256043,-0.208913100524684 
 06/21  23:30:00,24.04672048118427,24.0,24.58911726413729,24.0,24.9778486702084,24.0,24.064304244443054,24.0,24.21615277761176,24.0,24.072883959855417,24.0,23.01870714598353,24.0,0.0,0.0,-0.09625849593473486,0.04867902501215758,-1.6927801015532824,-0.6106846316156047,-0.22318202991146863,-0.5870302183996823,-0.2294790451041625 
 06/21  23:45:00,23.975816142299465,24.0,24.499876215664017,24.0,24.891956183686723,24.0,24.00658641679172,24.0,24.09678192890712,24.0,24.016125970049295,24.0,22.90113602791448,24.0,0.0,0.0,-0.12213296536437998,0.02397419225378339,-1.7160964427515553,-0.6488720951433964,-0.2396916358105127,-0.6229866218142392,-0.25009543321020233 
 06/21  24:00:00,23.906002374196245,24.0,24.41129338527689,24.0,24.80753762239892,24.0,23.950224466309486,24.0,23.97829026689548,24.0,23.9606151622228,24.0,22.78317352703713,24.0,0.0,0.0,-0.1478478198357176,-0.00042665120797973457,-1.739155539933797,-0.6867017084994758,-0.25604550489753863,-0.6588906922199839,-0.2705033094087024 
 06/22  00:15:00,23.83737898978848,24.0,24.32274917392615,24.0,24.72386548110083,24.0,23.89443813822724,24.0,23.859892581253057,24.0,23.905557142432833,24.0,22.665308993781924,24.0,0.0,0.0,-0.1738084110918968,-0.024798227426935732,-1.7625382371286114,-0.72480424097199,-0.2726306639792178,-0.6953635745598238,-0.29102322779664336 
 06/22  00:30:00,23.769117059837132,24.0,24.233771054288503,24.0,24.640406348718013,24.0,23.838084645360194,24.0,23.74055699508295,24.0,23.849906642926495,24.0,22.547101018395516,24.0,0.0,0.0,-0.19985950808107553,-0.04914753934925149,-1.7861885290251387,-0.7629985309884476,-0.28941341418884214,-0.7319702219486455,-0.31158318479483654 
 06/22  00:45:00,23.70047899451181,24.0,24.14419263867595,24.0,24.556827411660766,24.0,23.780757343367053,24.0,23.623549286253578,24.0,23.793307694351487,24.0,22.428328555541498,24.0,0.0,0.0,-0.2260492713730233,-0.07357052977616196,-1.810222501920228,-0.8007874222799413,-0.30646989047675055,-0.768725895228029,-0.3323202711324139 
 06/22  01:00:00,23.631089768603612,24.0,24.053924330221783,24.0,24.472852536363963,24.0,23.722492878490737,24.0,23.509556115525314,24.0,23.735790493787242,24.0,22.30898133731782,24.0,0.0,0.0,-0.2524048366390838,-0.09813980945846308,-1.8346549577428408,-0.8382091123975945,-0.32381105927102294,-0.8042453122145756,-0.3533144081773822 
 06/22  01:15:00,23.561415972260498,24.0,23.963365468731837,24.0,24.388509275742905,24.0,23.66409148979341,24.0,23.398236550949072,24.0,23.67810709757262,24.0,22.19038622849517,24.0,0.0,0.0,-0.27861702162368424,-0.12275163956844186,-1.8589819798307443,-0.8748502367868886,-0.341098063152684,-0.8404950257246342,-0.37427168304757036 
 06/22  01:30:00,23.491611333384032,24.0,23.872229388712157,24.0,24.30371749801862,24.0,23.605675363322156,24.0,23.28869010306949,24.0,23.620352337717797,24.0,22.07308907192877,24.0,0.0,0.0,-0.3049183618454845,-0.1474969448187347,-1.8834169487075483,-0.9111391971424895,-0.35847659866213194,-0.8764612374061873,-0.39533174838813073 
 06/22  01:45:00,23.421626212738484,24.0,23.782696977786266,24.0,24.218423936618116,24.0,23.547062302617217,24.0,23.18028062285382,24.0,23.562345258115126,24.0,21.95697044711043,24.0,0.0,0.0,-0.3308996495281564,-0.1723429564995282,-1.9079462448734648,-0.9471313478855085,-0.3759391821706959,-0.9121786223282695,-0.41645879602712826 
 06/22  02:00:00,23.35151796207391,24.0,23.696399855429974,24.0,24.13314347614458,24.0,23.48825395898041,24.0,23.072909810996027,24.0,23.50409592988206,24.0,21.842268520850574,24.0,0.0,0.0,-0.3560284944519436,-0.19699534902037613,-1.9325250648962746,-0.9812254348162213,-0.3934542260421511,-0.947299828290562,-0.4376045328350712 
 06/22  02:15:00,23.281088930124366,24.0,23.61136814154102,24.0,24.047063923890292,24.0,23.42884125349442,24.0,22.9669258031494,24.0,23.445210000844142,24.0,21.730132339243337,24.0,0.0,0.0,-0.381578113780259,-0.2221044951101242,-1.9574985857726086,-1.0163800794186146,-0.41125727253098643,-0.9811610037555787,-0.45893276842597125 
 06/22  02:30:00,23.210289395411557,24.0,23.52704907429728,24.0,23.960287383212314,24.0,23.368774376468462,24.0,22.862327450744015,24.0,23.38564937541709,24.0,21.621106195003186,24.0,0.0,0.0,-0.40665658913914166,-0.24713569818568687,-1.9827179342521504,-1.0512041421269787,-0.4292451120423389,-1.0141771521724243,-0.4803723556789242 
 06/22  02:45:00,23.139096598445846,24.0,23.443422679094095,24.0,23.87509934370072,24.0,23.308130950879605,24.0,22.75875982497121,24.0,23.32549459938475,24.0,21.514371194083356,24.0,0.0,0.0,-0.43161529075585164,-0.27196719632078603,-2.008196753298545,-1.0858064742763078,-0.4474257517354315,-1.0466708137272476,-0.5019541769272021 
 06/22  03:00:00,23.067394532189425,24.0,23.360404098103437,24.0,23.79165387764059,24.0,23.246869265566875,24.0,22.655764810783655,24.0,23.264703681650687,24.0,21.408788630022475,24.0,0.0,0.0,-0.4564876258396502,-0.2966489135406899,-2.033966221674122,-1.120305724772986,-0.4658206213517748,-1.0791431097558803,-0.5237178527293305 
 06/22  03:15:00,22.9987253505485,24.0,23.281371643896485,24.0,23.710622536389273,24.0,23.189363092183576,24.0,22.558154214090038,24.0,23.207485833530797,24.0,21.312932726389338,24.0,0.0,0.0,-0.4792566909321904,-0.3203791447535847,-2.0571039859019744,-1.151319604283678,-0.48244977666694056,-1.107294322518663,-0.543746430145895 
 06/22  03:30:00,22.933328217197804,24.0,23.2066749959138,24.0,23.631476795232615,24.0,23.135516300135507,24.0,22.466755044474397,24.0,23.153683106956503,24.0,21.228979296891453,24.0,0.0,0.0,-0.5012109959182456,-0.34379041635478647,-2.0794354481164525,-1.180961378035742,-0.4985424701667458,-1.1338100768275932,-0.563220145580736 
 06/22  03:45:00,22.869892899475065,24.0,23.13496261028102,24.0,23.55373138698114,24.0,23.083197854868985,24.0,22.379794150535936,24.0,23.101236773404686,24.0,21.15362956605678,24.0,0.0,0.0,-0.5224480820669092,-0.3668157988950304,-2.1012327221603484,-1.2094102546074965,-0.5142922956283523,-1.157021801528546,-0.5822139799644178 
 06/22  04:00:00,22.807884637660514,24.0,23.06537876589202,24.0,23.477677618804528,24.0,23.03166283573134,24.0,22.29600098077433,24.0,23.049490479156873,24.0,21.083527892443723,24.0,0.0,0.0,-0.5430270642881473,-0.3893070150956875,-2.1225986262027527,-1.2367602195580776,-0.529761524150962,-1.1786252849379535,-0.5993104508400176 
 06/22  04:15:00,22.74560573340505,24.0,22.995916441939023,24.0,23.40303173139704,24.0,22.97876087804873,24.0,22.212397626139214,24.0,22.996431567384437,24.0,21.011969682057703,24.0,0.0,0.0,-0.564111604941902,-0.4116442493298855,-2.1451173226146967,-1.2649883462966016,-0.5460114454886555,-1.2023549856705653,-0.618346545405367 
 06/22  04:30:00,22.683494304606818,24.0,22.926697403327832,24.0,23.330185434643404,24.0,22.925448897505625,24.0,22.12898477131125,24.0,22.943079884918916,24.0,20.937698895922317,24.0,0.0,0.0,-0.5848812763012993,-0.43340695657040057,-2.167540559129827,-1.2927471059471234,-0.5621868975405495,-1.2263438625082528,-0.6371186454710208 
 06/22  04:45:00,22.622639618381594,24.0,22.85873510053286,24.0,23.259509194208686,24.0,22.873190344505115,24.0,22.047204981447283,24.0,22.890594094551023,24.0,20.863061683937257,24.0,0.0,0.0,-0.6052390441251335,-0.45460141811410687,-2.189604029077555,-1.3198519303531544,-0.5767240591192305,-1.2501103405816205,-0.6555178410358977 
 06/22  05:00:00,22.563420968431156,24.0,22.792543247944437,24.0,23.19087851210983,24.0,22.821924142160707,24.0,21.96791113985909,24.0,22.83898976196855,24.0,20.79017770644372,24.0,0.0,0.0,-0.6237454528387311,-0.47529950713804886,-2.211344749235403,-1.3462270792928643,-0.5924497046982239,-1.2733241044091228,-0.6735298204598426 
 06/22  05:15:00,22.507818500380846,24.0,22.729942940349186,24.0,23.124845574548683,24.0,22.774001969592582,24.0,21.8936049492794,24.0,22.79061480188124,24.0,20.723537047237365,24.0,0.0,0.0,-0.6420068611421894,-0.4949657583021909,-2.230920850777532,-1.3700715627955424,-0.6066916808561915,-1.2932930263935472,-0.6899713968085331 
 06/22  05:30:00,22.455291422254305,24.0,22.670714405290823,24.0,23.06100259190762,24.0,22.728624631030247,24.0,21.82401388668613,24.0,22.744666393470776,24.0,20.6634454422169,24.0,0.0,0.0,-0.6595838804924419,-0.51417216092065,-2.2498710709973206,-1.3928526825777343,-0.6205056077426601,-1.3117476833797415,-0.705845238318577 
 06/22  05:45:00,22.404267875904534,24.0,22.613589329114113,24.0,22.998479455023332,24.0,22.683892135400097,24.0,21.75721692135612,24.0,22.699288019499985,24.0,20.607321551985276,24.0,0.0,0.0,-0.6766835980219067,-0.5330900040511712,-2.268650584954014,-1.4150007158483833,-0.6342101786321869,-1.3293552404899835,-0.7214189761607486 
 06/22  06:00:00,22.353386707813772,24.0,22.557596612204446,24.0,22.936590820085552,24.0,22.638724438042228,24.0,21.69151956474539,24.0,22.653460770198826,24.0,20.55256171633073,24.0,0.0,0.0,-0.6934808142702786,-0.5518634198875075,-2.2875520151763435,-1.4368885318204834,-0.6480041788127323,-1.346699316732479,-0.7369718639118976 
 06/22  06:15:00,22.301595609194244,24.0,22.502134032070927,24.0,22.874867621043652,24.0,22.592566420881084,24.0,21.625710002902153,24.0,22.606679792333885,24.0,20.49712112645887,24.0,0.0,0.0,-0.7101900794808759,-0.5692228811609724,-2.3068090519278193,-1.4592204707642191,-0.6620417637084797,-1.3645055773852928,-0.7527783705180847 
 06/22  06:30:00,22.24864825303388,24.0,22.44705023064678,24.0,22.8130862836209,24.0,22.54552695513257,24.0,21.559297587875633,24.0,22.55906896727985,24.0,20.440184816988257,24.0,0.0,0.0,-0.7267918148982608,-0.5880204291681767,-2.3264313889423414,-1.4828121218272279,-0.6763262277812206,-1.3828042529740883,-0.7688516976825992 
 06/22  06:45:00,22.19921084249759,24.0,22.422494108934067,24.0,22.76499132199772,24.0,22.502741882577503,24.0,21.499467776747885,24.0,22.515484954874672,24.0,20.430476798017597,24.0,0.0,379.1372300742131,-0.7253198263747516,-0.5988594319952921,-2.3429209224672074,-1.5019374634440512,-0.6885194270825907,-1.3722564362305574,-0.7827648122100236 
 06/22  07:00:00,22.156774189889244,24.0,22.444439142452065,24.0,22.738173921640712,24.0,22.467198657040505,24.0,21.451750050319795,24.0,22.478702287305964,24.0,20.498710479319943,24.0,0.0,944.2854412974004,-0.7132466177768314,-0.6048254737041958,-2.356816390749215,-1.5168819555574289,-0.6989572141442761,-1.340265466350386,-0.7946790113856772 
 06/22  07:15:00,22.139583916168824,24.000000000000004,23.718175659695405,24.000000000000004,23.968768520744923,24.000000000000004,22.453451208734375,24.000000000000004,21.43872388414551,24.000000000000004,22.46327049633765,24.000000000000004,21.121992505457015,24.000000000000004,2324.525474038402,1706.9795231226635,-0.47270834461075684,-0.4328001070839032,-2.3623801478561344,-1.5205612316651445,-0.7036289363621188,-1.1889984093984778,-0.8000903810711181 
 06/22  07:30:00,22.12934737328262,24.0,23.998087171743343,24.0,23.990932445294018,24.0,22.446731946763883,24.0,21.435848770623053,24.0,22.454529304959582,24.0,21.472782813247346,24.0,2580.6265051418777,2654.7035808157525,-0.3758339588599522,-0.42232282345658506,-2.363794651473029,-1.5182930340257352,-0.7054711716922488,-1.0723279499697624,-0.8020209723441537 
