Date/Time,FF - ACADEMIC ADMINISTRATION 1:Zone Air Temperature [C](TimeStep),FF - ACADEMIC ADMINISTRATION 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Air Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Air Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Air Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - LIBRARY 1:Zone Air Temperature [C](TimeStep),FF - LIBRARY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - QA 1:Zone Air Temperature [C](TimeStep),FF - QA 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GF - LOBBY 1:Zone Air Temperature [C](TimeStep),GF - LOBBY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Produced Electricity Rate [W](TimeStep),CLASSROOM - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),COMPUTER LAB - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),FACULTY LOUNGE - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LIBRARY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),QA - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LOBBY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),ACADEMIC ADMINISTRATION - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 06/22  07:45:00,22.68935915165145,24.0,23.9985692139536,24.0,23.990545871743585,24.0,22.451751921823046,24.0,21.45094701575484,24.0,22.756470799238123,24.0,21.783597668721484,24.0,2529.4640586643955,3445.2685401599547,-0.3413436152950097,-0.41794930408869563,-2.359524873023861,-1.507938801799422,-0.6532879957413982,-0.9818591994652571,-0.704109450372085 
 06/22  08:00:00,23.280582716206474,24.0,23.997517720170958,24.0,23.992553468229808,24.0,22.473506510944425,24.0,21.499600697833035,24.0,23.03617157964243,24.0,22.403847717063144,24.0,2552.3093968479243,4276.108987000922,-0.29767527927904236,-0.4176709053772909,-2.3479561054381675,-1.4847084402558042,-0.5926844388958435,-0.8370942910541616,-0.5832850805526855 
 06/22  08:15:00,23.35382813439585,24.0,23.689368821477963,24.0,23.87036654682256,24.0,23.59875731141236,24.0,22.14495520980501,24.0,23.078319946943193,24.0,22.634095642727097,24.0,34.03247470979779,5157.235215186971,-0.3388080775466115,-0.4312833876683135,-2.100532482963893,-1.3338713810507785,-0.5687891513560537,-0.7347143459914944,-0.5445401022654138 
 06/22  08:30:00,23.512959358679225,24.0,23.623664092032783,24.0,23.877096259044425,24.0,23.91693556821684,24.0,22.500797958856545,24.0,23.180395309553724,24.0,22.95872151624401,24.0,54.629661464911464,6072.568551157535,-0.329259813357473,-0.4134828618270913,-1.9941231039047957,-1.2188234550205455,-0.5338529444161634,-0.6144449958253694,-0.49186830563334744 
 06/22  08:45:00,23.674761392596434,24.0,23.656261295946795,24.0,23.95451975530004,24.0,23.997380133955296,24.0,22.822007991303863,24.0,23.300159011592985,24.0,23.301170732275004,24.0,78.85346574433746,6937.639496474362,-0.29427153399681527,-0.3770273725003327,-1.9466405160100944,-1.1160184009887726,-0.4940176613613694,-0.4877825724849069,-0.43600282207831936 
 06/22  09:00:00,23.960867698635226,24.0,23.735339364302895,24.0,23.999128351250043,24.0,24.000134882604762,24.0,23.498541614744312,24.0,23.537532437597655,24.0,23.917710894605545,24.0,300.03864321879524,7836.711871752183,-0.24682668401225483,-0.337488836001173,-1.911560208275622,-0.9405759311466326,-0.42778040680019574,-0.3076379312301498,-0.3479379159554192 
 06/22  09:15:00,23.999398395287685,24.0,23.98084700573432,24.0,23.995788905110516,24.0,24.000329648773025,24.0,23.946200061150584,24.0,23.743335343169083,24.0,23.99818596424806,24.0,3782.40733316103,8756.034963066913,-0.14972275463262114,-0.2923467443306483,-1.8744705499038574,-0.7928617318272678,-0.36263852160238136,-0.20115931607665882,-0.29383886445535445 
 06/22  09:30:00,23.999968638710396,24.0,23.99420000262069,24.0,23.99582053668487,24.0,24.000046361188,24.0,23.99898828799271,24.0,23.937950863633496,24.0,23.999570553655424,24.0,4655.347428398445,9689.183612110039,-0.10256524818970734,-0.2575310781332144,-1.8333535814995663,-0.7031429314496848,-0.2958704211733745,-0.11158395341586606,-0.24433338802003746 
 06/22  09:45:00,23.9998638755359,24.0,23.9945538254128,24.0,23.99616735304925,24.0,24.000110060818525,24.0,23.9999786698507,24.0,23.999219045715982,24.0,23.99928594164003,24.0,5414.005523879044,10397.113263135401,-0.058486698471607444,-0.21528730611493213,-1.7905033695104742,-0.6211895594044272,-0.24786457188892227,-0.029234756411628704,-0.1957740660697562 
 06/22  10:00:00,23.999676000843372,24.0,23.99440307862406,24.0,23.995998329669042,24.0,23.99995865359722,24.0,23.99997652249011,24.0,24.00006960958867,24.0,23.99885281797343,24.0,6028.428675179416,11097.566101630353,-0.015306305486021538,-0.16893342178891108,-1.744355960499613,-0.533813655565367,-0.20782809535471505,0.04967400556578212,-0.14762817806397305 
 06/22  10:15:00,23.99937405334184,24.0,23.994944918195518,24.0,23.995793119629177,24.0,24.000113196860795,24.0,24.00002518951549,24.0,24.000009860685687,24.0,23.99854034744534,24.0,6978.61006091745,11781.701494009478,0.026199600967013303,-0.12348573186134318,-1.6953611410472065,-0.4463852421799035,-0.1689175130093477,0.11993855414637121,-0.1038530156032003 
 06/22  10:30:00,23.999176880920984,24.0,23.99462198721499,24.0,23.995570968959164,24.0,23.99998955526623,24.0,23.999600814997862,24.0,23.999962299835005,24.0,23.998429264230005,24.0,7708.697679954755,12440.997210659953,0.06546647001911371,-0.07828096161782885,-1.6517020041888058,-0.3622049874653943,-0.12974647599815836,0.1846810084880802,-0.0632287542675195 
 06/22  10:45:00,23.999059040258654,24.0,23.99434658473622,24.0,23.995341556501877,24.0,23.999859080649994,24.0,23.999329465922187,24.0,23.999902868399708,24.0,23.99793627822733,24.0,8538.032251141434,12634.431402565206,0.1012802900722152,-0.034616346429906915,-1.6108511533359424,-0.28496331150016735,-0.09393492374185124,0.24045240465507442,-0.02765050183648533 
 06/22  11:00:00,23.99865839716974,24.0,23.994126197795595,24.0,23.9951223766638,24.0,23.999729014546908,24.0,23.99875064640332,24.0,23.999605518814114,24.0,23.997593570893283,24.0,9290.903022765291,12787.461106239276,0.1358490204080572,0.007986551551691975,-1.571806278826145,-0.21423039464529306,-0.06254380821021847,0.291866757028587,0.005276537357280019 
 06/22  11:15:00,23.99963172269219,24.0,24.000003142727202,24.0,23.999835357278265,24.0,23.99665511152569,24.0,23.998609034213334,24.0,23.999920326194154,24.0,23.995771406535983,24.0,7024.941607979579,12874.021455992137,0.1527036082891322,0.04111343729608972,-1.5660312361868736,-0.15979068504404936,-0.04362749607883566,0.33217019165775635,0.02484418774344347 
 06/22  11:30:00,23.9996174931621,24.0,24.000082974551596,24.0,24.00020109686934,24.0,23.997673824676397,24.0,23.998171872773415,24.0,23.99990382183644,24.0,23.996529847734667,24.0,7380.652948296749,12909.77516225538,0.18212581692211272,0.08975064269483717,-1.5665406891358231,-0.11023304949704647,-0.023165744102276266,0.3625098222902568,0.048012584467401816 
 06/22  11:45:00,23.999423016751173,24.0,24.000264212750402,24.0,24.000200469162248,24.0,23.998643395739506,24.0,23.99841915141797,24.0,23.999728841305775,24.0,23.996523662112907,24.0,7766.158889547558,12852.754597275767,0.2093325923093495,0.13679606648732553,-1.555091257495556,-0.06537799481810565,-0.007057461235005753,0.3896430705671641,0.06815839527108196 
 06/22  12:00:00,23.9995087336249,24.0,24.000122039784433,24.0,24.000044031329246,24.0,23.998948068015498,24.0,23.99805582123809,24.0,23.999588965211537,24.0,23.996461902565382,24.0,8182.463771556302,12749.581511874592,0.23397518181199356,0.18191873728067326,-1.5376517977220951,-0.0243076056967287,0.006787024529591133,0.4157876464403912,0.08588324411044565 
 06/22  12:15:00,23.99934387750462,24.0,23.999986486526314,24.0,24.000108625985,24.0,23.999143522708756,24.0,23.99778480680335,24.0,23.999645456419138,24.0,23.99640134244141,24.0,8618.21600756294,12601.475972501,0.25510926566853104,0.2244841860927201,-1.5159283150194027,0.01442538680719395,0.01981636662584003,0.4417725364462017,0.10292808250249756 
 06/22  12:30:00,23.999211017173728,24.0,23.999846032192483,24.0,24.00029885979194,24.0,23.999251684867616,24.0,23.997601282767192,24.0,23.999513817891387,24.0,23.99631584506981,24.0,9105.471866783382,12408.479539490927,0.27789424372219285,0.2664703985577628,-1.4946241221656025,0.05272677158377451,0.030185421417509656,0.4698226651514498,0.11722302891434232 
 06/22  12:45:00,23.999454061099744,24.0,23.999781348642387,24.0,23.999964554639305,24.0,23.99928480435862,24.0,23.998313853525943,24.0,23.99939950708201,24.0,23.9962861002874,24.0,9562.053347600995,11914.60603602899,0.2948688360625575,0.3042675165646935,-1.4719381267917857,0.08646903012832415,0.03995029188387226,0.4935140432755492,0.1311034187056348 
 06/22  13:00:00,23.998695458698524,24.0,24.00016308806624,24.0,24.000460061505848,24.0,23.99869692473263,24.0,23.99654798240385,24.0,23.99912712612569,24.0,23.993911399074502,24.0,10029.672530672065,11401.085270375537,0.31035403847722004,0.3395129234825764,-1.4495594715956155,0.11753749367516178,0.048636669673252364,0.5148814168235959,0.143750761214449 
 06/22  13:15:00,23.996399801417834,24.0,23.990647641612455,24.0,23.978975940416813,24.0,23.999783406635466,24.0,23.995948954540008,24.0,23.998179137129483,24.0,23.99733894833533,24.0,13691.146323359077,10864.223687770173,0.339413889684165,0.3346539480432252,-1.4265646417846887,0.14555913401031342,0.05604271827527001,0.5229364181735597,0.15640460622986996 
 06/22  13:30:00,23.99605578826965,24.0,23.988908721370894,24.0,23.977740721870404,24.0,23.999983310912476,24.0,23.99581621692902,24.0,23.99792786831964,24.0,23.997978727762867,24.0,13676.04767519979,10312.649441562005,0.3523470665423347,0.32118720397409306,-1.3957232125116268,0.17099364895967348,0.06184497224083049,0.5354233053946531,0.16565157947041126 
 06/22  13:45:00,23.996087329336866,24.0,23.99126562563707,24.0,23.98473392640963,24.0,23.999280708142493,24.0,23.995912754036585,24.0,23.99784934795766,24.0,23.998275186106742,24.0,13596.179481796209,9445.543693849542,0.36095673687392477,0.32570143659154643,-1.366604113481394,0.18932302331724782,0.06633933063894899,0.5409336899113542,0.17331174836068022 
 06/22  14:00:00,23.996211435074514,24.0,23.991918947880578,24.0,23.990826960551896,24.0,24.000620313310666,24.0,23.996117340406034,24.0,23.997845437698075,24.0,23.99855592914257,24.0,13664.823345373927,8602.005698496147,0.3681375543354636,0.34015169063346234,-1.3406062014758129,0.20377244922590218,0.07004670627965696,0.5427130258347493,0.1800508848151087 
 06/22  14:15:00,23.996336008045283,24.0,23.992214638219494,24.0,23.993839995793323,24.0,24.001249273233874,24.0,23.99639682698064,24.0,23.997863741483517,24.0,23.99891550863344,24.0,13704.189889852552,7821.012157754532,0.37162841917400624,0.3536512669243318,-1.3182772437911767,0.21121649784354132,0.07391197248409219,0.5369434141881597,0.18638684471103117 
 06/22  14:30:00,23.996474707906508,24.0,23.992332353374383,24.0,23.994915966375423,24.0,24.000628234795183,24.0,23.996685432216626,24.0,23.99791857168555,24.0,23.99927056462879,24.0,13734.51566103092,7062.318586828103,0.3743713146434932,0.36397632393834173,-1.3015263015604093,0.21615716918496375,0.07662076072497391,0.5301587531973313,0.19102840066264437 
 06/22  14:45:00,23.99780349471964,24.0,23.992333608665,24.0,23.995266112415365,24.0,24.00057767935981,24.0,23.99692458968897,24.0,23.998023182148703,24.0,23.999603876803665,24.0,13741.496265404809,6473.757487093009,0.3768297628126418,0.37126938908657614,-1.2907532815930398,0.21984711629141712,0.07721327597965517,0.520965679884165,0.1929334013590031 
 06/22  15:00:00,23.998153769313706,24.0,23.99237595361859,24.0,23.995455076524355,24.0,24.00061401494647,24.0,23.997162524976435,24.0,23.998164036904516,24.0,23.99996367293123,24.0,13683.530280382096,5876.6378109737125,0.3762821615806379,0.37477108886922933,-1.2844634766274587,0.21879432810124128,0.07631904915498287,0.5081333743237181,0.19244834051566728 
 06/22  15:15:00,23.9984238293479,24.0,23.992555417122865,24.0,23.99731780871422,24.0,24.000651894168982,24.0,23.997454309036186,24.0,23.99834423140939,24.0,24.000449003401584,24.0,13363.613950750489,5279.784578943342,0.3719204504903363,0.376371481615217,-1.2833991658544455,0.2113224315144475,0.07316719944085984,0.48826856532648805,0.1889283103881798 
 06/22  15:30:00,23.997522700832075,24.0,23.992944564388655,24.0,23.99784100660405,24.0,24.000680086098058,24.0,23.997843235061275,24.0,23.9985384052724,24.0,23.99953908452346,24.0,13104.683498874365,4688.086758506446,0.36212126468846967,0.37315579756147327,-1.2856830944038282,0.19447263607986434,0.06880702228511434,0.4587757086472287,0.18329600408455768 
 06/22  15:45:00,23.997578981734566,24.0,23.99332443507156,24.0,23.997876240506027,24.0,24.00070254025394,24.0,23.998180947109073,24.0,23.998728861211845,24.0,23.999664073027684,24.0,12852.896303325815,4154.005467212836,0.3536339475529814,0.36762975297272765,-1.2900832916176719,0.1796921148108719,0.0638751738044371,0.4332889058217333,0.17663849131658677 
 06/22  16:00:00,23.997766748616513,24.0,23.99371059795203,24.0,23.997902921763547,24.0,24.00072294988364,24.0,23.99848006217448,24.0,23.998912884571563,24.0,23.999849365446543,24.0,12604.146544989015,3627.4731996943437,0.3435410805103581,0.35907663838710197,-1.2965805645379664,0.1623193983327779,0.05823827084175605,0.4116563002799376,0.16874590239801632 
 06/22  16:15:00,23.999873070469864,24.0,23.999546498023562,24.0,24.000868808512106,24.0,24.0006534923513,24.0,24.00001128529087,24.0,24.00044190778427,24.0,23.996661892087733,24.0,9243.31287643437,3113.228619826579,0.3150136618404496,0.3483748420073109,-1.2998052147347472,0.13540837836981065,0.049591573538367975,0.4031013857032979,0.1542621667220099 
 06/22  16:30:00,24.00023360046171,24.0,24.00058577276072,24.0,24.001015482554475,24.0,24.00064883197122,24.0,24.000307271353336,24.0,24.000715338690547,24.0,23.996095032232905,24.0,8977.915836287686,2616.3756949184735,0.29992285828177373,0.35306841321843085,-1.302468609556535,0.11203906739335731,0.04138233543504111,0.3839920606860446,0.14198163112788104 
 06/22  16:45:00,24.000289795972765,24.0,24.0008910252619,24.0,24.000561873578583,24.0,24.000631915466162,24.0,24.000451618613138,24.0,24.00079389360184,24.0,23.996294837070355,24.0,8621.649548160718,1974.8318463388146,0.28132478980657194,0.3540514489470461,-1.3066855627700529,0.07925011953664246,0.03276233532928252,0.35208894804274543,0.1292349967394474 
 06/22  17:00:00,24.000314705510117,24.0,24.00112228507332,24.0,24.000247050156535,24.0,24.000633597929177,24.0,24.000628251881455,24.0,24.000808417403114,24.0,23.996904870634232,24.0,8214.616617983884,1452.082626515346,0.2610477987456333,0.3507019630624689,-1.3122748729344749,0.04143101413600863,0.024240862694699373,0.31211172359337414,0.11630849445509855 
 06/22  17:15:00,24.0003459041315,24.0,24.00050551391688,24.0,24.00125673393419,24.0,24.000730167175995,24.0,24.00084791550043,24.0,24.000271636450172,24.0,23.997587948902474,24.0,7786.039060062044,1050.6972268928685,0.24085001601066186,0.3442396405324056,-1.3233922837428291,0.0069173441769518566,0.012843998888812437,0.27367481556856893,0.10083361461880595 
 06/22  17:30:00,24.000386567821426,24.0,24.000517244849753,24.0,24.00097975621808,24.0,24.000208968090863,24.0,24.001152698505344,24.0,24.000231727822776,24.0,23.996883268670658,24.0,7387.480133282853,745.7525468320841,0.21820185351477708,0.3331846183688081,-1.3359208152085797,-0.0331828047969304,0.0015330941362149452,0.22702051818819177,0.08504524175685865 
 06/22  17:45:00,24.000439927516897,24.0,24.0006744677678,24.0,24.000721089262324,24.0,24.00019409831874,24.0,24.00046106525074,24.0,24.000250756583345,24.0,23.99741711910296,24.0,6966.343540791915,0.0,0.1899316821783574,0.31644211068448147,-1.3516089109446927,-0.08373569610014929,-0.011153477349674226,0.16000439530579824,0.06762181335841651 
 06/22  18:00:00,24.0005049703431,24.0,24.00085622354303,24.0,24.000887541368567,24.0,24.000261276435815,24.0,24.000441841546948,24.0,24.000282268979234,24.0,23.997717295714853,24.0,6678.268336895642,0.0,0.17091786985762075,0.30103283968670297,-1.3648148236004691,-0.1151614915944593,-0.021588775744198055,0.12505774004848613,0.05268216198773552 
 06/22  18:15:00,24.00058873846932,24.0,24.000428569242086,24.0,24.001119053539103,24.0,24.00036241920263,24.0,24.000526834004145,24.0,24.000323486411457,24.0,23.997898206640144,24.0,6269.237379365257,0.0,0.15162270574768577,0.2835993841567731,-1.3794572465218347,-0.146244324069865,-0.03249927519841635,0.09220158981260537,0.03720374495381391 
 06/22  18:30:00,24.00063101654529,24.0,24.00045877889994,24.0,24.000680977987635,24.0,24.0005069088838,24.0,24.000645008416598,24.0,24.000372295168543,24.0,23.998084982854834,24.0,5876.693011484235,0.0,0.13265555868263848,0.2651318170524072,-1.3942987355998753,-0.17669446267977804,-0.04309552792306987,0.060206970212289775,0.021952029945626776 
 06/22  18:45:00,24.0004500427296,24.0,24.00056156582215,24.0,24.000676046684152,24.0,24.00019988231852,24.0,24.00079160926804,24.0,24.00025561164391,24.0,24.000245448404407,24.0,4207.017729115831,0.0,0.11402913123155872,0.24635937982247352,-1.4091794483334388,-0.20647806940811111,-0.05333899779081694,0.008328514936003204,0.007149206942688677 
 06/22  19:00:00,24.000238630554275,24.0,24.00069645805741,24.0,24.00075180967933,24.0,24.000239005080438,24.0,24.000353774108447,24.0,24.000521952298644,24.0,24.00028763997277,24.0,3766.6183302754775,0.0,0.09598348401328462,0.22766725248312789,-1.423860946162449,-0.23551657852322633,-0.06307506761554123,-0.0296991858217136,-0.007086224629499353 
 06/22  19:15:00,24.54953183349389,24.0,24.84392725939259,24.0,25.16648300766957,24.0,24.536529196013184,24.0,24.862799832515677,24.0,24.536616457202246,24.0,24.35578164554589,24.0,0.0,0.0,0.19821211454787044,0.37693748619125306,-1.3324730387996055,-0.12809925523610882,0.0021962129222930847,-0.016440663420405757,0.05546331373430784 
 06/22  19:30:00,25.088184084820192,24.0,25.74168490523151,24.0,26.315841351616168,24.0,24.991234598570504,24.0,25.805864455982086,24.0,24.97891441311703,24.0,24.73861720509622,24.0,0.0,0.0,0.327394822366898,0.5476191375250461,-1.2483151909396148,0.013303242691933835,0.06291446663510557,0.013793605322553023,0.12774021324092585 
 06/22  19:45:00,25.03610090078253,24.0,25.706340994336617,24.0,26.27237544171774,24.0,24.92480855460108,24.0,25.761295931630578,24.0,24.90989974843275,24.0,24.674401117376256,24.0,0.0,0.0,0.31163029455126534,0.5318439579681739,-1.273978956887701,-0.013476824596503973,0.04420284229124159,-0.0245831691098016,0.10862369314027705 
 06/22  20:00:00,24.98060323977129,24.0,25.681473681577145,24.0,26.2532455264916,24.0,24.86187154478897,24.0,25.71076388304128,24.0,24.844801970969968,24.0,24.559513913642338,24.0,0.0,0.0,0.2919938390648339,0.5135737939340371,-1.301344555190399,-0.04807386453486871,0.024424043499154453,-0.0726445851887382,0.08658820617368278 
 06/22  20:15:00,24.994701173673683,24.0,25.76992253597353,24.0,26.393081978062067,24.0,24.867055672514972,24.0,25.765956178934935,24.0,24.847261078261383,24.0,24.459906460072222,24.0,0.0,0.0,0.2880118489543314,0.5175931466020204,-1.3161413617700235,-0.06742707046159638,0.013711139481176752,-0.11929683423198326,0.07380618802853958 
 06/22  20:30:00,25.008556561737446,24.0,25.846330212805363,24.0,26.49341274891375,24.0,24.873315234613084,24.0,25.818892876332082,24.0,24.851022057587933,24.0,24.348553425857023,24.0,0.0,0.0,0.2835558319019993,0.5164477594431145,-1.3302771802027955,-0.08572076111708941,0.003482384775124948,-0.1667631767929822,0.06152622129457794 
 06/22  20:45:00,24.985565060084383,24.0,25.829978064299684,24.0,26.465837569610173,24.0,24.846798551150467,24.0,25.76911994777656,24.0,24.82268216990883,24.0,24.207173841996504,24.0,0.0,0.0,0.26597703965264036,0.4979167717093927,-1.3510555816344467,-0.11926329639109029,-0.011443913976256048,-0.21811605665284145,0.0438891725196445 
 06/22  21:00:00,24.916758076349943,24.0,25.73379619303567,24.0,26.34856076456958,24.0,24.787171356463254,24.0,25.629057379521885,24.0,24.76330778132649,24.0,24.0389396341843,24.0,0.0,0.0,0.2359448286438324,0.4649502623465893,-1.378834694318663,-0.16827442821525898,-0.031124957391183462,-0.2732725324245565,0.019505454994824038 
 06/22  21:15:00,24.822114090294722,24.0,25.605197599335273,24.0,26.202949525521955,24.0,24.711757210607686,24.0,25.453061467233745,24.0,24.689279446432476,24.0,23.859521869681313,24.0,0.0,0.0,0.20115583841378523,0.42858258284405026,-1.4091130990853857,-0.222437444760889,-0.052464099662026746,-0.3273274464845798,-0.008286620885724847 
 06/22  21:30:00,24.72187493157998,24.0,25.475254284345343,24.0,26.05934008287517,24.0,24.635051431955045,24.0,25.276773520875043,24.0,24.614081183421817,24.0,23.68379237394409,24.0,0.0,0.0,0.16530695452655217,0.39045954471148314,-1.439535523068521,-0.27732968980572975,-0.07389195248340262,-0.3802090357046666,-0.03688273475760858 
 06/22  21:45:00,24.623737919281677,24.0,25.35347745176099,24.0,25.923739301591784,24.0,24.560264848726405,24.0,25.109689581708917,24.0,24.540608543034526,24.0,23.518954488780924,24.0,0.0,0.0,0.1309839222370633,0.3537293343104887,-1.469918017923033,-0.33055111053313385,-0.09529111941712808,-0.43080585856819836,-0.06539870549412381 
 06/22  22:00:00,24.527718500694498,24.0,25.237555540939223,24.0,25.79547605879458,24.0,24.485941397106963,24.0,24.948938403324334,24.0,24.467495880182728,24.0,23.365914000214293,24.0,0.0,0.0,0.09772346696546207,0.31820721329058943,-1.5001064037569585,-0.3822589610432448,-0.11656859684520272,-0.47896168467385514,-0.09345134406144164 
 06/22  22:15:00,24.432133187265315,24.0,25.123532702045804,24.0,25.67183336196091,24.0,24.410734649310267,24.0,24.790444329551608,24.0,24.393541680957103,24.0,23.218982800581436,24.0,0.0,0.0,0.06481784865607434,0.2835568926392128,-1.5304096674038483,-0.43316623775110136,-0.1379265367800419,-0.5254488866518128,-0.12132670248577124 
 06/22  22:30:00,24.336580799184333,24.0,25.009944613670736,24.0,25.551206461595054,24.0,24.33511254347366,24.0,24.633163378292707,24.0,24.319246066956868,24.0,23.072390329278537,24.0,0.0,0.0,0.032177299617260555,0.24959762664367305,-1.5607271343033964,-0.4833649140514699,-0.1592882171499969,-0.5709449855336298,-0.14893534341732062 
 06/22  22:45:00,24.241694749123283,24.0,24.897159638325373,24.0,25.433229534200287,24.0,24.259985564016645,24.0,24.477810202035908,24.0,24.245466907254354,24.0,22.925305238422144,24.0,0.0,0.0,-0.0001623844728285236,0.2162596964168452,-1.5908037582145593,-0.5327037298176881,-0.18048266070614585,-0.6157545339340259,-0.17628314495809796 
 06/22  23:00:00,24.147999203107226,24.0,24.785826455306076,24.0,25.317921401897205,24.0,24.18573646974313,24.0,24.325216234630936,24.0,24.1725214311063,24.0,22.7794428601056,24.0,0.0,0.0,-0.032112840104715094,0.18353283995029718,-1.6185637092223832,-0.581130075617353,-0.20147061542793615,-0.6596402932937395,-0.20326070007506156 
 06/22  23:15:00,24.058445596439103,24.0,24.679061940661256,24.0,25.206573110417423,24.0,24.11582879927729,24.0,24.17973853904202,24.0,24.103695281753478,24.0,22.644024409900354,24.0,0.0,0.0,-0.062016944077295064,0.152114773167241,-1.6456970900597772,-0.6258204551005282,-0.2207106881638883,-0.697773305577377,-0.2283470864092151 
 06/22  23:30:00,23.972950027121,24.0,24.577239093340502,24.0,25.099182065456926,24.0,24.049910391009693,24.0,24.042034960951842,24.0,24.03843258253957,24.0,22.52215471316078,24.0,0.0,0.0,-0.09086908948051213,0.12158160251674568,-1.6717121628162899,-0.6684711103201381,-0.23922751877459114,-0.7326887581915341,-0.2525172863706371 
 06/22  23:45:00,23.89200300330459,24.0,24.47918012480587,24.0,24.995238988644367,24.0,23.98710378517864,24.0,23.910376623379104,24.0,23.976812636367843,24.0,22.41134281711339,24.0,0.0,0.0,-0.11878136855060976,0.09194184493398455,-1.6967186459584458,-0.7093370378027267,-0.25696399498545497,-0.7648808028140084,-0.2756151257050517 
 06/22  24:00:00,23.815567096835036,24.0,24.383997280426147,24.0,24.89460084601613,24.0,23.927121797141975,24.0,23.78300247990174,24.0,23.91798998042025,24.0,22.30833466766578,24.0,0.0,0.0,-0.14584449467899616,0.06323243158606673,-1.7208011620513044,-0.7486603730330201,-0.2740590982565861,-0.7934146595214742,-0.29768410029015757 
