Date/Time,FF - ACADEMIC ADMINISTRATION 1:Zone Air Temperature [C](TimeStep),FF - ACADEMIC ADMINISTRATION 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Air Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Air Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Air Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - LIBRARY 1:Zone Air Temperature [C](TimeStep),FF - LIBRARY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - QA 1:Zone Air Temperature [C](TimeStep),FF - QA 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GF - LOBBY 1:Zone Air Temperature [C](TimeStep),GF - LOBBY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Produced Electricity Rate [W](TimeStep),CLASSROOM - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),COMPUTER LAB - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),FACULTY LOUNGE - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LIBRARY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),QA - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LOBBY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),ACADEMIC ADMINISTRATION - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 12/19  19:00:00,24.45999721741268,26.0,24.46073086878606,26.0,24.000090805125424,24.0,24.83881760990496,26.0,24.57261521241826,25.0,24.274027403567818,25.0,24.74403037653118,25.0,53.20052916337411,0.0,-0.06734993431013633,-0.2528918701869622,-1.438427830560155,-0.37779196715458097,-0.1552121955100181,-0.02415230518874383,-0.24836809407261456 
 12/19  19:15:00,24.507650626397588,26.0,24.43910344672167,26.0,24.100396807591896,24.0,24.80312641798879,26.0,24.516034745165665,25.0,24.534539028138735,25.0,24.590753164204664,25.0,0.0,0.0,-0.07457816655577776,-0.23887650288919232,-1.4530430876024338,-0.3957136220285598,-0.11734050904428892,-0.061647579567003896,-0.2442401108260831 
 12/19  19:30:00,24.501491792868265,26.0,24.4134388685631,25.0,24.21386686951083,24.0,24.768661282322444,23.0,24.462767788003024,24.0,24.647569653643195,25.0,24.463669625995113,26.0,0.0,0.0,-0.0828069690983724,-0.2243610109512237,-1.4676976005909954,-0.41339465671430187,-0.10248148134752172,-0.0949104590202771,-0.24909903624252383 
 12/19  19:45:00,24.473099822712484,26.0,24.385375430137557,25.0,24.286335924974384,24.0,24.733984642940705,23.0,24.410778276609964,24.0,24.641684127851764,25.0,24.360223511505694,26.0,0.0,0.0,-0.09165228562599605,-0.21690133704463646,-1.482542781105209,-0.43101926368361404,-0.10646667982121648,-0.12403350817416911,-0.2579938794075642 
 12/19  20:00:00,24.439777643032386,26.0,24.355547134947763,25.0,24.306441864034472,24.0,24.69836735544687,23.0,24.358597049068326,24.0,24.593720794114894,25.0,24.270370609058272,26.0,0.0,0.0,-0.10090677252184256,-0.2176317820501818,-1.4976197848987667,-0.4486878097509281,-0.11767256993769572,-0.15044162551755608,-0.26801106748189507 
 12/19  20:15:00,24.40244711326814,26.0,24.320349352603056,25.0,24.289749028807012,24.0,24.65683576817132,23.0,24.300087352435888,24.0,24.54541251293992,25.0,24.176145481016704,26.0,0.0,0.0,-0.11346058793510268,-0.22531423521817215,-1.5170306646920133,-0.4713877316450764,-0.13148565024869358,-0.18401620609074815,-0.2809684601512269 
 12/19  20:30:00,24.35969480794266,26.0,24.278780148439015,25.0,24.25578461115237,24.0,24.609212070197486,23.0,24.233232428334713,24.0,24.504228366979902,25.0,24.069103727079625,26.0,0.0,0.0,-0.12728119251831094,-0.23596852392485224,-1.5379988383958847,-0.4959052804520001,-0.1445514980865903,-0.22015594345167197,-0.2950616296007682 
 12/19  20:45:00,24.311719173559826,26.0,24.23190506108475,25.0,24.216103467959265,24.0,24.557967959750528,23.0,24.159393733091537,24.0,24.464127526862903,25.0,23.949591151764523,26.0,0.0,0.0,-0.14230805121086454,-0.24793699585767148,-1.5601767442125178,-0.5221419256076819,-0.15779641313732512,-0.25869405200353446,-0.3103945302234781 
 12/19  21:00:00,24.259304650977025,26.0,24.18102560193465,25.0,24.174530310965334,24.0,24.504589052243027,23.0,24.08026980898978,24.0,24.419805930148588,25.0,23.82044384693855,26.0,0.0,0.0,-0.15847289172329565,-0.26072625518344117,-1.5832674985008148,-0.5499523072478117,-0.17204717215473123,-0.2993659805066769,-0.326889790512699 
 12/19  21:15:00,24.20595561103138,26.0,24.129459041095604,25.0,24.131902739505872,24.0,24.45289689601815,23.0,24.000563313180322,24.0,24.37388524619598,25.0,23.692092478840785,26.0,0.0,0.0,-0.17375152495309407,-0.2735557772918811,-1.6044739994443324,-0.576020913132243,-0.18560069556301936,-0.33617410723775154,-0.3426565740245951 
 12/19  21:30:00,24.152611762340747,26.0,24.07820577371367,25.0,24.087340225183834,24.0,24.40299689550695,23.0,23.921719937075903,24.0,24.32806195655851,25.0,23.572371423467782,26.0,0.0,0.0,-0.18932006071725388,-0.28712152743340635,-1.6256940763275043,-0.6023412486099113,-0.19948351727262456,-0.371613755314528,-0.3588624958663683 
 12/19  21:45:00,24.09842500633049,26.0,24.026594808298338,25.0,24.040061700588808,24.0,24.35317350620944,23.0,23.84261656602505,24.0,24.282016362590845,25.0,23.461341232922965,26.0,0.0,0.0,-0.20521650131746821,-0.30142506858113954,-1.6469117595605929,-0.6288692618374612,-0.21348409037243907,-0.40574063681887446,-0.3753506990222537 
 12/19  22:00:00,24.04277446976162,26.0,23.973802844835575,25.0,23.990095411424498,24.0,24.302444911494693,23.0,23.764236618240794,24.0,24.235165072269588,25.0,23.355749382547167,26.0,0.0,0.0,-0.2213405705736299,-0.3162878899495956,-1.6683466975707537,-0.6552974696353213,-0.22767042842887694,-0.4388334335528766,-0.39213381045963824 
 12/19  22:15:00,23.98331290941237,26.0,23.91717941671243,25.0,23.93709151995118,24.0,24.247894956993903,23.0,23.68374255223729,24.0,24.184528854094843,25.0,23.24711277558733,26.0,0.0,0.0,-0.23925235924450663,-0.3322138598533121,-1.6921749816203684,-0.6839901412331487,-0.24354249375611886,-0.4752082173123246,-0.41053223050104326 
 12/19  22:30:00,23.92029954251094,26.0,23.85720063820446,25.0,23.8826155193403,24.0,24.189846374144444,23.0,23.60001509438619,24.0,24.13026905395813,25.0,23.13192419330038,26.0,0.0,0.0,-0.2578239052060715,-0.34852496352616746,-1.7167078494570718,-0.7133905077421607,-0.2599797055099476,-0.5130195351719191,-0.4296577999858789 
 12/19  22:45:00,23.855906509543342,26.0,23.795594621550638,25.0,23.827647487290935,24.0,24.129728941829303,23.0,23.513581154169326,24.0,24.073719937821068,25.0,23.01120469751996,26.0,0.0,0.0,-0.27673703663644517,-0.36509436827894526,-1.7420580323973958,-0.7437009616024063,-0.27705854574298605,-0.552154739257244,-0.44923528110479044 
 12/19  23:00:00,23.790956090777765,26.0,23.733287977937636,25.0,23.772036855044714,24.0,24.06805055514361,23.0,23.42513516968307,24.0,24.015239337593346,25.0,22.887015943642023,26.0,0.0,0.0,-0.2960768486914831,-0.38208143877058426,-1.7662264041460143,-0.7747697074822708,-0.29472261755103923,-0.5923185234261068,-0.46922881294795304 
 12/19  23:15:00,23.727863574739224,26.0,23.672821640408973,25.0,23.716336596350203,24.0,24.007936239620697,23.0,23.33954286419719,24.0,23.95951495049634,25.0,22.770370553843513,26.0,0.0,0.0,-0.3140386471128661,-0.3986958567826215,-1.7903363862402215,-0.8026524942281127,-0.3108913076251895,-0.6258304757753118,-0.4879748969103555 
 12/19  23:30:00,23.66651951038426,26.0,23.61449241106929,25.0,23.66033454216621,24.0,23.950865722039783,23.0,23.25780506021356,24.0,23.9066178316337,25.0,22.664543791918312,26.0,0.0,0.0,-0.3316379284653813,-0.41552203245071184,-1.8137965842507782,-0.83016955380272,-0.32668464141224757,-0.6577369143885686,-0.506468842911244 
 12/19  23:45:00,23.605533296873904,26.0,23.557123803624464,25.0,23.60360428097524,24.0,23.895208085264557,23.0,23.17808035794449,24.0,23.854302734981093,25.0,22.566365838274464,26.0,0.0,0.0,-0.34917504173283825,-0.4326116694271447,-1.837094679342063,-0.8574722506680083,-0.342489387820192,-0.688019277070055,-0.5250169043050089 
 12/19  24:00:00,23.54410850383615,26.0,23.499748511647358,25.0,23.54615871880836,24.0,23.8394347111296,23.0,23.09881966018841,24.0,23.801297808204545,25.0,22.471730929361286,26.0,0.0,0.0,-0.36672555848097255,-0.44987494528495553,-1.8604546818146759,-0.8845021966706714,-0.35844847781113026,-0.7175637170026354,-0.5436636375213342 
 12/20  00:15:00,23.485113805300944,26.0,23.444759416687372,25.0,23.489660024763936,24.0,23.786636293198093,23.0,23.02347188829346,24.0,23.7509550820761,25.0,22.385568933448614,26.0,0.0,0.0,-0.38265001992900305,-0.46644638277089356,-1.8814891027763478,-0.9085882646018001,-0.3728819525340191,-0.7414020650086364,-0.5607422868620887 
 12/20  00:30:00,23.429384647481417,26.0,23.392989088897682,25.0,23.43493804802085,24.0,23.73727558302853,23.0,22.953386238773177,24.0,23.703811934475574,25.0,22.309839987974534,26.0,0.0,0.0,-0.3979176026046812,-0.4826195546377711,-1.901676136249487,-0.9313165628838986,-0.3867755834082677,-0.7627627188520092,-0.5772030523640592 
 12/20  00:45:00,23.376425413937522,26.0,23.343963526661433,25.0,23.382285205784147,24.0,23.690345812883663,23.0,22.887877775387626,24.0,23.65886714898484,25.0,22.242666869225282,26.0,0.0,0.0,-0.41247457866037196,-0.49818987773624845,-1.9209816051841997,-0.9512910585774325,-0.40009784391160164,-0.7808022117230607,-0.5929106788734387 
 12/20  01:00:00,23.3260310567127,26.0,23.297290442801884,25.0,23.33216315700409,24.0,23.64540187487253,23.0,22.826392277737224,24.0,23.61568871007697,25.0,22.181908416296967,26.0,0.0,0.0,-0.42628783346485044,-0.5129566482904183,-1.9394338974846663,-0.9712139371960705,-0.41287311737240856,-0.798056869745256,-0.6078143337155959 
 12/20  01:15:00,23.277754924313204,26.0,23.25224760600153,25.0,23.284759058501464,24.0,23.60181493910202,23.0,22.76789125505152,24.0,23.573704028267542,25.0,22.12455913967963,26.0,0.0,0.0,-0.4398127811117082,-0.5270266703522982,-1.957565703926251,-0.9904968173785677,-0.4254556949589344,-0.8150172761202832,-0.6222584253004099 
 12/20  01:30:00,23.231910273156124,26.0,23.20893904373776,25.0,23.240415933528485,24.0,23.55997947215531,23.0,22.71244701538189,24.0,23.533337521235143,25.0,22.069922893381005,26.0,0.0,0.0,-0.4527425951723014,-0.5401963341053835,-1.9749581886608076,-1.008683668685844,-0.4375479686256842,-0.8309807014032975,-0.6359530624600258 
 12/20  01:45:00,23.18843236258977,26.0,23.168330532893226,25.0,23.19963315892959,24.0,23.519531369080426,23.0,22.660516178677362,24.0,23.494269121636005,25.0,22.01892459780874,26.0,0.0,0.0,-0.4647242091545816,-0.5523041305041462,-1.9921274977163494,-1.025727075911922,-0.44948936707790055,-0.8456511676149744,-0.6491275452543815 
 12/20  02:00:00,23.147944476307526,26.0,23.13027292025707,25.0,23.162186194426333,24.0,23.48151460500709,23.0,22.612781965655806,24.0,23.4574959462092,25.0,21.97239833495781,26.0,0.0,0.0,-0.476101068664104,-0.5635517393351784,-2.0079987317637653,-1.0412523634107647,-0.46056475300514493,-0.8589906924919584,-0.6612684286108984 
 12/20  02:15:00,23.110811782577905,26.0,23.094605373873254,25.0,23.127802829745164,24.0,23.446503041180282,23.0,22.569236266900813,24.0,23.42354803344674,25.0,21.931064668158044,26.0,0.0,0.0,-0.4869469908980299,-0.5740796013539873,-2.022887835046334,-1.0557125857430594,-0.470999694625342,-0.8707736644872708,-0.6725525335229331 
 12/20  02:30:00,23.039254524625076,26.0,23.024580269861985,25.0,23.078707553255207,24.0,23.35918930886936,23.0,22.49231373869525,24.0,23.339626656082142,25.0,21.851164773872576,26.0,0.0,0.0,-0.5198676195110826,-0.5942142689091041,-2.075472593042573,-1.0965501913301923,-0.5067537181460331,-0.9125941375636425,-0.7044404680111056 
 12/20  02:45:00,22.967698628696716,26.0,22.949934400278345,25.0,23.030626402200966,24.0,23.27584674254969,23.0,22.413657275403178,24.0,23.260253511539698,25.0,21.767898735217127,26.0,0.0,0.0,-0.5377573975739354,-0.6065347944650473,-2.102180826739861,-1.1167354338234137,-0.5252254132412981,-0.9330789530898917,-0.7215156111224149 
 12/20  03:00:00,22.918621333116402,26.0,22.892451364065465,25.0,22.994401356936617,24.0,23.22565941603286,23.0,22.355996034775426,24.0,23.212825865057777,25.0,21.708161548170466,26.0,0.0,0.0,-0.5528303913644077,-0.6165744845673575,-2.1209139157373174,-1.132824567724199,-0.5381414163099425,-0.948204628726325,-0.7344016445731615 
 12/20  03:15:00,22.886578251989526,26.0,22.849807807926513,25.0,22.968679710479368,24.0,23.195327664969085,23.0,22.317830867307222,24.0,23.183908096221792,25.0,21.6716925973271,26.0,0.0,0.0,-0.5661005416162008,-0.6248616606156897,-2.135676580858963,-1.1454734934897468,-0.5483718783535392,-0.9590719957758496,-0.7448794499350533 
 12/20  03:30:00,22.859199291505803,26.0,22.812480113240227,25.0,22.947650103504955,24.0,23.166825400704727,23.0,22.288198980336535,24.0,23.156223281291556,25.0,21.646876428890852,26.0,0.0,0.0,-0.5784455888600367,-0.6324776587561576,-2.1498407352568822,-1.156638416138807,-0.558288044887772,-0.9676545367721326,-0.754588502609286 
 12/20  03:45:00,22.82987052187507,26.0,22.77477084163617,25.0,22.926446333389823,24.0,23.13406461250566,23.0,22.259009546575818,24.0,23.124299727786255,25.0,21.624268391757894,26.0,0.0,0.0,-0.5907964725024633,-0.6402679828923002,-2.164963079415992,-1.1678565867240958,-0.5689144058909055,-0.9758513853110986,-0.7647101964612242 
 12/20  04:00:00,22.797976619039144,26.0,22.7358378719903,25.0,22.902758839594863,24.0,23.098878872306607,23.0,22.227609099740388,24.0,23.090154298296444,25.0,21.599970004247606,26.0,0.0,0.0,-0.6033210596525515,-0.6486206320552963,-2.180755727446212,-1.1796589734475598,-0.580007492652953,-0.9845138274610986,-0.7753972428988016 
 12/20  04:15:00,22.7657050060258,26.0,22.697732497118203,25.0,22.87685055280507,24.0,23.064819619720538,23.0,22.195364786185074,24.0,23.057053527627204,25.0,21.575414629375075,26.0,0.0,0.0,-0.6153826178655767,-0.6573459880434274,-2.1960158330866415,-1.191242204736007,-0.5907573491159778,-0.9924297360150324,-0.7859995812820871 
 12/20  04:30:00,22.735067585418502,26.0,22.661289171378378,25.0,22.849787796510935,24.0,23.03277123200072,23.0,22.16434224652525,24.0,23.025249405806424,25.0,21.553238142617047,26.0,0.0,0.0,-0.6268555934900397,-0.6662666470500569,-2.210560850645163,-1.202314927266907,-0.6011227084220101,-0.9993246593454864,-0.7962168517039852 
 12/20  04:45:00,22.704891636691233,26.0,22.625632434389342,25.0,22.821825422271964,24.0,23.00037499479281,23.0,22.13410151548787,24.0,22.992831044683236,25.0,21.53184193892697,26.0,0.0,0.0,-0.6383089966886177,-0.675485974103906,-2.2254457219376422,-1.2136795578333526,-0.6117768128990967,-1.0068626755349324,-0.806569660330172 
 12/20  05:00:00,22.6742449290189,26.0,22.590847616855164,25.0,22.793414576159062,24.0,22.967563407904994,23.0,22.105250624321805,24.0,22.960064701857497,25.0,21.511395529096305,26.0,0.0,0.0,-0.6492367002956305,-0.6846791460438454,-2.2400371343238072,-1.2243505714682112,-0.6222411526815458,-1.0135159244193666,-0.8167246358881365 
 12/20  05:15:00,22.643722604165553,26.0,22.55773377025249,25.0,22.765151650181732,24.0,22.935655867444577,23.0,22.078208049527436,24.0,22.928254771150517,25.0,21.493690893349104,26.0,0.0,0.0,-0.6592209990836506,-0.6935354416900859,-2.2536924347193423,-1.2337928511484593,-0.6320497586963608,-1.0183667665144147,-0.826348710308501 
 12/20  05:30:00,22.61430904995071,26.0,22.526947074026825,25.0,22.737529919702524,24.0,22.90556210450846,23.0,22.05361983805184,24.0,22.898181120058187,25.0,21.480185939317664,26.0,0.0,0.0,-0.6684396504655823,-0.7021245186903143,-2.2665534819555764,-1.2423009185100582,-0.6413207866880806,-1.021768344233559,-0.8355036116124168 
 12/20  05:45:00,22.587838971661977,26.0,22.499707824642332,25.0,22.711352255372777,24.0,22.878748612795643,23.0,22.03299859593044,24.0,22.871176910637764,25.0,21.474267805037403,26.0,0.0,183.54432513001728,-0.6748963737179293,-0.7100705509195645,-2.277582962879847,-1.2486683312094604,-0.6493675568932947,-1.0217961236471513,-0.8433468570583231 
 12/20  06:00:00,22.565562940070972,25.0,22.477023893497563,24.0,22.687364399014264,24.0,22.856175080037538,24.0,22.01788837117214,22.0,22.848152908756415,25.0,21.478437753489356,23.0,0.0,370.5264741409725,-0.6812880082607544,-0.717306426375484,-2.2869111795233033,-1.2533126634436516,-0.6562638422937448,-1.0187365263936912,-0.8499498708300325 
 12/20  06:15:00,22.54732776854498,25.0,22.458891766341523,24.0,22.66579735672178,24.0,22.837451692615858,24.0,22.00839318165936,22.0,22.82875756215488,25.0,21.49224206767703,23.0,0.0,564.0635654922772,-0.6863074424113187,-0.7237837846068861,-2.294647094486135,-1.2560579352995338,-0.6620796807339902,-1.0127259154591,-0.8553419138613494 
 12/20  06:30:00,22.561858614669934,25.0,22.470200815650855,24.0,22.66013841191325,24.0,22.86579852720017,24.0,22.028348226519185,22.0,22.85427419214877,25.0,21.543194305491856,23.0,0.0,765.8888325611006,-0.6740917826878577,-0.7214170090570156,-2.269763300592736,-1.2387289315345211,-0.6459669331321128,-0.983309947134254,-0.8414445084540658 
 12/20  06:45:00,22.586504428628825,25.0,22.491090711051093,24.0,22.659053655313517,24.0,22.90094958098303,24.0,22.063607426869144,22.0,22.885592702831875,25.0,21.621656002686642,23.0,0.0,1353.71132895638,-0.6699435569309625,-0.7231292699262424,-2.259711273767061,-1.2268902093427865,-0.639760278033971,-0.9554694501102421,-0.8359662145366025 
 12/20  07:00:00,22.606677703578285,25.0,22.50774945168351,24.0,22.655704749260845,24.0,22.922483809032716,24.0,22.101517653818323,22.0,22.90361778177436,25.0,21.713317200212874,23.0,0.0,1981.5864110016125,-0.6654202507538172,-0.7244861593355835,-2.2514408695797465,-1.2139644827180467,-0.6348414449944448,-0.924081024916214,-0.8315595062804783 
 12/20  07:15:00,22.618590359540594,25.0,23.736152126862002,24.000000000000004,23.966030631982058,24.000000000000004,22.932657992182786,24.000000000000004,21.987810124587863,22.0,22.911972513146992,25.0,22.278639892582106,23.000000000000004,2925.274601110762,2646.9040224699006,-0.44493600844407627,-0.5362119695409099,-2.244518434083804,-1.2324321243336134,-0.6306692915435423,-0.80236596066381,-0.8259956385052409 
 12/20  07:30:00,22.644594684672466,25.999999999999996,24.928217254483748,25.999999999999996,23.996130779724307,24.0,22.958075173242154,25.999999999999996,22.09017449363819,24.999999999999993,22.934836521234327,24.0,22.62424882120581,24.999999999999993,2534.3646116173304,3344.4341704370336,-0.20993693063379965,-0.531051427301321,-2.230342217167866,-1.2015656793569447,-0.6215459169392911,-0.7046146539214433,-0.8149139007949306 
 12/20  07:45:00,22.999201369790757,23.0,24.987368477035933,25.0,23.992930807482097,24.0,22.989784908016382,26.0,22.170975182908933,25.0,23.2696463800649,24.0,22.867571596119987,25.0,2730.3354231335516,4060.869577691237,-0.14518336974635032,-0.5275859285908323,-2.2139430004393637,-1.1718764442013854,-0.5566874564020631,-0.63255680680596,-0.7376159977443889 
 12/20  08:00:00,22.99997574820665,23.0,24.997470702239113,25.0,23.995625209370345,24.0,23.054289146642198,26.0,22.31435041091551,25.0,23.64721690311184,24.0,23.399551998205972,24.0,2752.4870388553454,4791.139876119608,-0.10711944350636199,-0.5304587582060488,-2.1884859617987216,-1.129545387279409,-0.47635472955101205,-0.5094748341321611,-0.7025859732564547 
 12/20  08:15:00,23.0000311432793,23.000000000000004,24.2629630534693,25.0,23.87340399019556,24.000000000000004,24.358795869140142,26.0,22.954869628180656,25.0,23.710864477484833,24.000000000000004,23.577119615614315,24.000000000000004,173.76879043371628,5538.0226439090975,-0.2231937385886951,-0.5510296344263595,-1.8944095974200088,-0.9811532541574088,-0.4466323530100687,-0.43142253350669263,-0.6767574259362243 
 12/20  08:30:00,23.59450330408233,24.999999999999996,23.69998884482879,24.0,23.85166935868766,24.0,24.009766427639832,24.0,22.021003603775892,22.0,23.815173361963645,24.999999999999996,22.990697073502766,23.0,3536.2379715033594,6299.7156648183845,-0.3193627718641785,-0.545576319423805,-1.919612183456486,-1.138059818116301,-0.41031232425379455,-0.49645013720734094,-0.5602454872026468 
 12/20  08:45:00,22.940518023017276,23.0,23.298142159360978,24.999999999999996,23.837811416277106,24.0,25.033608730780937,26.0,22.925144722197288,24.999999999999996,23.975586634236112,24.0,23.628208937182805,24.0,466.8049825160644,6752.139608856169,-0.3745456907401309,-0.5338134742629317,-1.6856517089102407,-0.9678063924295435,-0.3589126081199715,-0.36433527327639215,-0.6307425731423988 
 12/20  09:00:00,23.909095241134906,24.999999999999996,23.2476768008659,24.0,23.91040307293069,24.0,23.978724307772215,24.0,22.225466510980766,22.0,24.086670958346488,24.999999999999996,23.9938522679291,24.0,3859.173998048479,7199.225386195269,-0.36905359742549065,-0.5058693159774114,-1.9000903315835902,-1.0746979551859897,-0.31323426245347374,-0.2486565392340282,-0.45406822782372414 
 12/20  09:15:00,23.03668192019301,22.999999999999996,24.64133744827274,24.999999999999993,23.99608547764587,24.0,25.26248049795469,25.999999999999996,23.19345442925742,25.999999999999996,24.193272420320127,24.999999999999993,23.999813718220718,24.0,4213.561423207029,7634.583541767944,-0.10535018038745339,-0.45890420810201443,-1.6101324310450615,-0.8744588693843002,-0.271457968543663,-0.19606449471500706,-0.5551006918670349 
 12/20  09:30:00,23.000426747834886,23.0,24.95941539711058,25.0,23.997686034300184,24.0,25.62614770935825,26.0,23.711112273223918,26.0,24.31028293812942,25.0,23.9995893132794,24.0,4389.150293817388,8057.327692884462,-0.009668844469673142,-0.4337134233633677,-1.4802565748229934,-0.7204178511403398,-0.22635667794115857,-0.14600625388187374,-0.5363171898309042 
 12/20  09:45:00,23.000019619696058,23.0,24.995802984188856,24.999999999999996,23.997232540889343,24.0,25.916486279964424,26.0,24.184653786308125,26.0,24.429577891428032,24.999999999999996,23.999417064039022,24.0,4671.957063712337,8374.265431874146,0.020551726478820666,-0.40800028174472225,-1.3807279540764121,-0.5836889066146361,-0.18011813232841964,-0.09618671212266744,-0.5050634049387459 
 12/20  10:00:00,22.999752908287057,23.0,24.996521584078025,24.999999999999996,23.997368367874856,24.0,25.999111263437293,26.0,24.93255609274435,24.999999999999996,23.970457940139248,24.0,23.999197929045163,24.0,5395.396733280985,8684.227559408248,0.03579585996358872,-0.38251778444813217,-1.3213477448752269,-0.3905499206644773,-0.22746760487534595,-0.051309733026542695,-0.46739599690888795 
 12/20  10:15:00,22.999530788984796,23.0,24.991980041394388,25.0,23.99506665194103,24.0,26.00035922552855,26.0,24.999953069391307,25.0,24.000143380047835,24.0,23.997872634292897,24.0,6389.288592308381,8983.83634288083,0.05083928185418286,-0.35633473755916606,-1.272880691462319,-0.31407781341199814,-0.19822218928183052,-0.010595205457594112,-0.4325380982143003 
 12/20  10:30:00,22.998944471326872,23.0,24.990898207950053,25.0,23.993995517150605,24.0,26.000553519912497,26.0,25.000141211422875,25.0,23.99965097894313,24.0,23.997151267925968,24.0,6394.057177988551,9273.546592750667,0.06833956189801915,-0.32886786376658994,-1.2242529563182143,-0.2504583954991509,-0.17225100472573285,0.02742117075239332,-0.40142303732687684 
 12/20  10:45:00,22.998357017901768,23.0,24.990693077089965,25.0,23.99335591957665,24.0,26.000198167976556,26.0,25.000006670139754,25.0,23.999632959692573,24.0,23.997099398806558,24.0,6917.055045503651,9358.876556753612,0.08929752568070053,-0.3011331318574662,-1.174377716714846,-0.19077977297459411,-0.1475462995433892,0.06264068197587089,-0.37416735932172995 
 12/20  11:00:00,22.999398048195467,23.0,24.99710357100616,25.0,23.99744456650687,24.0,26.000084580083815,26.0,24.999912557484922,25.0,23.999754444746877,24.0,24.783272416127296,25.0,6279.938472595902,9434.994082395966,0.11621804396498606,-0.27276957687522074,-1.1317870216042947,-0.14193376369928246,-0.1252889243266383,0.2351447617052131,-0.34808532900380385 
 12/20  11:15:00,22.99968304308768,23.0,24.94156167818086,25.0,24.00002795646609,24.0,25.9985282635474,26.0,24.999567546540007,25.0,23.999944145123543,24.0,24.052800028081258,24.0,5142.521021656519,9504.383080502714,0.11595009793404563,-0.2556855726385417,-1.105120946197933,-0.09947143879473559,-0.10629035776780789,0.16988458352694086,-0.3269221836165781 
 12/20  11:30:00,22.999862038108233,23.0,24.945936147766318,24.999999999999996,24.000081440400024,24.0,25.998782577237854,26.0,25.64388320127117,26.0,24.452183219632975,24.999999999999996,23.998414894345593,24.0,3942.0613261519,9563.155820737808,0.1363160778149594,-0.22816548907759093,-1.0779831217952067,0.05853902763037425,-0.014585359114549218,0.17608073658412743,-0.30470255705729543 
 12/20  11:45:00,22.99980546654947,23.000000000000004,23.77280842591565,24.000000000000004,24.000061694595303,24.000000000000004,24.341775045678048,24.000000000000004,25.92277629164572,26.0,24.722366351901407,25.0,23.99804948806052,24.000000000000004,5205.3769683741775,9397.138037707977,-0.0534048457783462,-0.19722611284482058,-1.451271995762621,0.16179114340811807,0.05277456453746177,0.19781933933580714,-0.2855563993588916 
 12/20  12:00:00,22.99975031785643,23.000000000000004,24.37712203744595,25.0,24.00006683140573,24.000000000000004,25.796106688663585,26.0,25.99958621454784,26.0,24.06814173439956,24.000000000000004,23.99825369355609,24.000000000000004,4712.705426532758,9227.793342585755,0.04453774451440653,-0.16060722069146696,-1.1631442768861084,0.2280351237361426,-0.04117749300150562,0.20964012742899704,-0.270226054342483 
 12/20  12:15:00,22.99945986629955,23.0,24.576839299988993,24.999999999999996,24.000114380687954,24.0,25.992167305747596,26.0,25.999775420719658,26.0,24.720875927283615,24.999999999999996,23.99707843491722,24.0,4931.641927021394,9050.976056222644,0.10070770545070318,-0.13500402151931187,-1.067402233819643,0.2657358506465002,0.07343988272037455,0.23229360299170237,-0.252950146428486 
 12/20  12:30:00,22.99945011374502,23.0,24.850032674908665,25.0,24.00024474165569,24.0,26.00015271940033,26.0,25.99912520034873,26.0,25.00001851702769,25.0,23.993862411809776,24.0,5289.300134604279,8870.487552397768,0.16387013544401888,-0.1069983906758409,-1.0236931674397625,0.3007432621656891,0.1469953158827676,0.24889010553381266,-0.2393198725907974 
 12/20  12:45:00,22.99958344925589,23.0,24.964492090851543,24.999999999999996,24.000130633361568,24.0,25.999524195902517,26.0,25.0094125163712,24.999999999999996,24.013330152196694,24.0,23.996899449940173,24.0,7035.344201558051,9241.622008489016,0.2004887677978081,-0.08290928228492216,-0.9967256110864602,0.1343799346966305,-0.009549963859990174,0.26971612554114816,-0.22380515766592587 
 12/20  13:00:00,24.3037650547791,26.0,24.999970790441633,25.0,24.000099963642523,24.000000000000004,25.99957889652115,26.0,24.9990772373027,25.0,23.999686641079933,24.000000000000004,24.904994277683016,25.0,5155.322981507794,9579.767341673843,0.22413670917246328,-0.059474749554591554,-0.9683613528657289,0.13889276102170067,-0.008588680672336644,0.4426392327165917,-0.0014031349239232206 
 12/20  13:15:00,23.124251567713515,23.0,24.997077580869746,25.0,23.992820630462226,24.0,26.000043105068798,26.0,25.807524806496954,26.0,24.818178664039152,25.0,24.044582186258758,24.0,9601.29793281923,9891.767186365805,0.25647681478874473,-0.061692631059762186,-0.9422201046660638,0.30465000824049837,0.136967890500085,0.33335003052613127,-0.14172536298599525 
 12/20  13:30:00,24.848253157915718,26.0,25.89373138909156,26.0,23.996165916956663,24.0,26.00017730977612,26.0,25.049698575108767,25.0,24.096995615542856,24.0,24.883779221938642,25.0,8698.366289537094,10170.876989002736,0.4271781581353418,-0.06910523642397763,-0.9075884569120005,0.19064310295712447,0.03723120679164524,0.4699393613862447,0.1313379072616406 
 12/20  13:45:00,25.98872415464123,26.0,25.996307383531192,26.0,23.996993682694665,24.0,25.999968433601506,26.0,24.99968479744855,25.0,24.000587177868518,24.0,24.99841890465191,25.0,8694.765907456167,9779.294676070152,0.4845744008315714,-0.058005569427261046,-0.8766698875455301,0.18041419770951844,0.015441998226440157,0.5282135851869321,0.3764976470410257 
 12/20  14:00:00,26.00006311528841,26.0,25.993933951352883,26.0,23.993516055609966,24.0,25.999646030855345,26.0,24.99645958572383,25.0,23.997381089247884,24.0,24.999675158101606,25.0,8795.777776356037,9387.117761313666,0.5184201159505376,-0.0427220393940323,-0.8473596877827256,0.18806895377880498,0.013618560628790586,0.5548494816668271,0.42999126871059534 
 12/20  14:15:00,26.000419377430884,26.0,25.991884222177983,26.0,23.991913630296427,24.0,26.000000507593228,26.0,24.996586133018155,25.0,23.997368697174895,24.0,24.999146961157017,25.0,8793.25974355624,9004.157773921743,0.5397668467739791,-0.029940634175376568,-0.826143504815726,0.18999658058108682,0.010554573188772554,0.5611914714622556,0.4716614268942292 
 12/20  14:30:00,26.000454243836728,26.0,25.991506252589318,26.0,23.991276558030805,24.0,26.000074922289016,26.0,24.996805191741963,25.0,23.997606925112663,24.0,24.998834682998123,25.0,8783.412258502623,8601.77064220183,0.5530575410863858,-0.019433426513720188,-0.8078488281497582,0.1907265167095571,0.008905822416026006,0.5605705567048012,0.5077618408641726 
 12/20  14:45:00,26.000589717599492,26.0,25.99092777084925,26.0,23.991128077807456,24.0,26.000075716813352,26.0,24.997062817672433,25.0,23.997841695224118,24.0,24.99890146825788,25.0,8718.59521252362,7452.4926157279415,0.5591634491728839,-0.011815601073487926,-0.7973420474538883,0.18533542173213036,0.004609753589942647,0.545920054452297,0.5339038353493193 
 12/20  15:00:00,25.999697871342104,26.0,25.990584136557008,26.0,23.991191664250458,24.0,26.001007325720717,26.0,24.99734914756167,25.0,23.99807046111557,24.0,24.999161014673305,25.0,8632.684004723258,6340.636309859064,0.5608661353781629,-0.0070253775689008615,-0.7918202289041902,0.1761904499876835,-0.0007341439197353803,0.5254332486157423,0.5520698767119289 
 12/20  15:15:00,25.999274477587303,26.0,25.990449198164768,26.0,23.99243725997635,24.0,26.001375115395515,26.0,24.99769135076508,25.0,23.99832307336366,24.0,24.99958414616669,25.0,8446.634494000184,5265.75221361341,0.5593560732580984,-0.0033093846998432826,-0.7935213601868664,0.16153775578281804,-0.008453045755399602,0.49608291786758707,0.5616123632448107 
 12/20  15:30:00,25.999008344897934,26.0,25.990525832761353,26.0,23.992735357809845,24.0,26.000620418642818,26.0,24.9980443553244,25.0,23.998570897911264,24.0,25.00004844251262,25.0,8372.072123788976,4236.1503254946765,0.5546224221938469,-0.003437909457386091,-0.7989617630113512,0.1442990957938985,-0.016659713499104743,0.4655400453089334,0.5658056608041505 
 12/20  15:45:00,25.999749917195334,26.0,25.99475696873451,26.0,23.995159120815014,24.0,26.000084580469505,26.0,24.99940173104863,25.0,23.99965163936001,24.0,25.00015882850243,25.0,7155.64193725043,3799.9075369373595,0.4850336697565921,-0.036094146144412836,-0.8910116412928587,0.005054684383252871,-0.07444983301753808,0.19036747078624675,0.5026269065379481 
 12/20  16:00:00,25.999635130886,26.0,25.99497648743183,26.0,23.99554600270601,24.0,25.99998397321761,26.0,24.999532570168725,25.0,23.999803420666197,24.0,25.000124992979913,25.0,6679.689041168222,3359.2043150457807,0.47397257814829863,-0.049118045323740915,-0.9052303341735356,-0.019465310892321393,-0.08529989284862081,0.16246075210656438,0.4990183082857232 
 12/20  16:15:00,26.000017936803957,26.0,25.954444136003453,26.0,23.99990197822757,24.0,25.970127544891277,26.0,25.000006119375897,25.0,24.000167506394774,24.0,24.998774160913946,25.0,3097.222314373006,2918.2206517120103,0.42879657117726844,-0.07776947792432669,-0.938382128086396,-0.06575025995568612,-0.10465207201384905,0.1334750588556675,0.47498658933261895 
 12/20  16:30:00,26.000096487629268,26.0,25.833640138164494,26.0,24.000435613831595,24.0,25.87144503337197,26.0,25.000182568996898,25.0,24.00033123823421,24.0,24.99858748018262,25.0,2712.3366759993332,2477.9019395845066,0.3757915387056723,-0.09606128927500984,-0.9937029693443565,-0.11405477234485767,-0.12582393410045,0.09531251772048017,0.4440796445035528 
 12/20  16:45:00,25.950865898442583,26.0,25.65064669419722,26.0,24.000360561052094,24.0,25.717176200845753,26.0,25.000197652323017,25.0,24.00030014084037,24.0,24.998873936829575,25.0,2270.521915434856,2096.85142394992,0.3124255030519115,-0.1157234040052878,-1.0635161307670835,-0.16423704559872643,-0.14691254018775676,0.05778206134422193,0.4029344792560352 
 12/20  17:00:00,25.820366222509204,26.0,25.44190003922243,26.0,24.00028587263153,24.0,25.53988200327412,26.0,25.000125944913247,25.0,24.000040429136796,24.0,24.998566591131816,25.0,1896.2675807036571,1734.6338303188872,0.2455927044805036,-0.13655970975354415,-1.1391801479107153,-0.2144549023990764,-0.16742575172429025,0.021018795579677715,0.34881665981175763 
 12/20  17:15:00,25.642053739659215,26.0,25.2359575191013,26.0,24.000242524141033,24.0,25.365525296924268,26.0,25.000042198049023,25.0,24.00004242403164,24.0,24.99848246352229,25.0,1652.869118219873,1392.0984452938162,0.18332459080526625,-0.1560557498071478,-1.2092852738551534,-0.25781488654901785,-0.18562165060331878,-0.004145441027354524,0.2909495486749238 
 12/20  17:30:00,25.567489861359196,26.0,25.145523187684844,26.0,24.00026611033058,24.0,25.339839297404055,26.0,25.000078710197048,25.0,24.00008958881685,24.0,24.996674058183242,25.0,2260.0059260136327,1070.0322036344203,0.18648411878141918,-0.1544797897163465,-1.1833585649202734,-0.21571974180401213,-0.16044157829972047,0.11918126197783072,0.2941803081733354 
 12/20  17:45:00,25.525944518486096,26.0,25.100473761954564,26.0,24.000236455621348,24.0,25.348195341982688,26.0,25.00006465555903,25.0,24.00003077137749,24.0,24.996324130735097,25.0,2140.8620517720074,834.855055979555,0.15576281087615182,-0.16951005605579333,-1.2046185890392154,-0.24690677179602075,-0.17166503462482216,0.10435175691985628,0.2648123066067034 
 12/20  18:00:00,25.447913457520855,26.0,25.034103448412566,26.0,24.00021300634723,24.0,25.3064360095503,26.0,25.000023690507042,25.0,24.000142281952048,24.0,24.99654924819829,25.0,1951.7199670026023,0.0,0.12429520514724865,-0.18288505428884871,-1.2399529968198384,-0.283619849475809,-0.18665930752403245,0.06429817638933849,0.22837720933596667 
 12/20  18:15:00,25.326593827051955,26.0,24.934001605985056,26.0,24.000186964166453,24.0,25.209906804639775,26.0,24.984695742205012,25.0,24.00005637898529,24.0,24.996834676058345,25.0,1829.438960812149,0.0,0.093724362823076,-0.19112023100224912,-1.2784453702825276,-0.31151598293265326,-0.1949724936166631,0.04385761136987271,0.1926048035823816 
 12/20  18:30:00,25.190739457664357,26.0,24.821731150337456,26.0,24.000162677805523,24.0,25.09660522834194,26.0,24.92875016254382,25.0,24.000109219325054,24.0,24.9965080048822,25.0,1758.2352774936194,0.0,0.06317057795121908,-0.19795542721241297,-1.3186081658927717,-0.34288929473791013,-0.20191921654623204,0.028368614648611384,0.1564995105867616 
 12/20  18:45:00,25.061109372423772,26.0,24.71713478555393,26.0,24.00014294540455,24.0,24.996806408950274,26.0,24.833532127182366,25.0,24.000204230135438,24.0,24.790117372743005,25.0,122.72786779873105,0.0,0.034902928404848314,-0.20403443317703546,-1.3547786414131262,-0.3790226681456498,-0.20810193225887202,-0.036503264952203004,0.12259555853555605 
 12/20  19:00:00,24.947486561832008,26.0,24.626703244078914,26.0,24.000127744345065,24.0,24.9174024503574,26.0,24.7186428834697,25.0,24.000082778542225,24.0,24.49532937156876,25.0,108.35545840515289,0.0,0.009643953081816864,-0.20965739180099943,-1.3856712312551593,-0.4172893839869373,-0.21382560032369752,-0.1046871143369723,0.09216258965123239 
 12/20  19:15:00,24.850128810748377,26.0,24.5476370682286,26.0,24.172964999598836,24.0,24.85046749472951,26.0,24.601313334638114,25.0,24.275894611295268,25.0,24.227177998664104,25.0,0.0,0.0,-0.013328100141539907,-0.19066721748121754,-1.4133019019157957,-0.45525790946767536,-0.1782218971826291,-0.16823140750835855,0.06490420217802033 
 12/20  19:30:00,24.764075929639386,26.0,24.47519534685605,25.0,24.356097491525038,24.0,24.787932194617145,23.0,24.489608258521315,24.0,24.52489996915105,25.0,24.018056806161372,26.0,0.0,0.0,-0.03476149678641135,-0.16976733953594317,-1.4393506513039274,-0.49144151565234717,-0.14515993276322076,-0.22159422463187198,0.04006639265554386 
 12/20  19:45:00,24.684546804667228,26.0,24.40625733013106,25.0,24.442833310847373,24.0,24.72670178650324,23.0,24.384724070602772,24.0,24.596750366524905,25.0,23.853466563403547,26.0,0.0,0.0,-0.0552385036022286,-0.16346539750002637,-1.4646347932064032,-0.5256943552175734,-0.13899148444592072,-0.26661043502551696,0.0167905480974334 
 12/20  20:00:00,24.54524048227187,26.0,24.283454389583543,25.0,24.40753162581476,24.0,24.585239208239233,23.0,24.20411604028544,24.0,24.47120043517408,25.0,23.579025842820514,26.0,0.0,0.0,-0.10920739294743595,-0.18742210718605629,-1.5443480883096208,-0.6158459351404649,-0.18807556459790006,-0.3984144076259787,-0.04034651583101087 
 12/20  20:15:00,24.46254730157473,26.0,24.204605247450782,25.0,24.346712755149017,24.0,24.52445975748934,23.0,24.08550692580596,24.0,24.394187911040966,25.0,23.40166922049574,26.0,0.0,0.0,-0.10755611301303836,-0.1938967415197408,-1.5343921595631875,-0.6118943798521674,-0.1839174667914313,-0.38122345162656823,-0.04047542197087435 
 12/20  20:30:00,24.418309851831534,26.0,24.159075031990238,25.0,24.291637128752157,24.0,24.509651520542874,23.0,24.01861690213702,24.0,24.37615555823561,25.0,23.329701703504522,26.0,0.0,0.0,-0.12443761559766832,-0.21095242924071034,-1.5489872473824058,-0.6371888948139143,-0.1933776615272454,-0.40327388866513897,-0.05775852969493747 
 12/20  20:45:00,24.373174015748425,26.0,24.116010867586812,25.0,24.240868373926357,24.0,24.484932271039156,23.0,23.960389588629933,24.0,24.362609782503288,25.0,23.295859880475703,26.0,0.0,0.0,-0.1406050763668819,-0.2272804437829943,-1.5651559100712984,-0.6614975001377251,-0.20197824731048963,-0.42254260301672375,-0.07481115135465295 
 12/20  21:00:00,24.314034991515925,26.0,24.063105376254963,25.0,24.189150654775187,24.0,24.4379420450654,23.0,23.889791237280026,24.0,24.3293038056048,25.0,23.2501517102097,26.0,0.0,0.0,-0.15751024534400695,-0.24332368173242871,-1.5854570751616335,-0.6870592331529193,-0.21329614318537224,-0.44224638817836875,-0.09340769582950725 
 12/20  21:15:00,24.24614595821748,26.0,24.002586380689735,25.0,24.135292462528586,24.0,24.380645115848424,23.0,23.808029118260865,24.0,24.28185725854631,25.0,23.181213998993485,26.0,0.0,0.0,-0.1755048264898425,-0.2595278813139949,-1.6083137198768176,-0.7145365096725972,-0.22712691626479686,-0.4660915128494366,-0.11337600513170827 
 12/20  21:30:00,24.17797857147124,26.0,23.940492346112226,25.0,24.080960785815407,24.0,24.324902468216703,23.0,23.72365869135183,24.0,24.232445749669544,25.0,23.09827130230455,26.0,0.0,0.0,-0.1934006624981815,-0.2755473289808527,-1.6306787984641038,-0.7420977198271052,-0.24127229364877642,-0.4921218938105131,-0.13310212851519754 
 12/20  21:45:00,24.113353852153168,26.0,23.881260767679393,25.0,24.027576157510424,24.0,24.27378705219383,23.0,23.64244476945822,24.0,24.1863053051175,25.0,23.011944289644536,26.0,0.0,0.0,-0.21059939972175176,-0.29127189917632934,-1.6519129999916693,-0.7688530048170334,-0.25492790857706366,-0.5187526214904324,-0.15206353418942156 
 12/20  22:00:00,24.05178047290981,26.0,23.825998086199224,25.0,23.97508835980131,24.0,24.22513096973105,23.0,23.56545595865644,24.0,24.14242036218156,25.0,22.927053107160578,26.0,0.0,0.0,-0.22707245493581546,-0.30679839765128036,-1.672530295903482,-0.7947781359456082,-0.2682605383052043,-0.5451718213564858,-0.17040412949249462 
 12/20  22:15:00,23.99334427815438,26.0,23.77540604872145,25.0,23.92480997851698,24.0,24.17902602455295,23.0,23.494069745183495,24.0,24.100838753975587,25.0,22.84882964489425,26.0,0.0,0.0,-0.24184470308044756,-0.3215645236402302,-1.691374122269611,-0.8179585395333455,-0.280482287978433,-0.5677607207603614,-0.1873443628159508 
 12/20  22:30:00,23.93791194507987,26.0,23.728472609331007,25.0,23.876647073578688,24.0,24.134660334070485,23.0,23.427554299930364,24.0,24.0603950464927,25.0,22.777843912456884,26.0,0.0,0.0,-0.2558472489006249,-0.33598947409046676,-1.7097047137319268,-0.8400067592102073,-0.29257489301137624,-0.5890102388807399,-0.20363477334286764 
 12/20  22:45:00,23.88484578449198,26.0,23.683818402128882,25.0,23.829805130599414,24.0,24.090893600465716,23.0,23.364177433323285,24.0,24.020207742098844,25.0,22.711742843904123,26.0,0.0,0.0,-0.26927504017381393,-0.3501273224186024,-1.725936881706802,-0.8613173833875725,-0.30453124122415637,-0.6091330029467479,-0.21945557560666998 
 12/20  23:00:00,23.833196738027144,26.0,23.64063357040628,25.0,23.783774948551297,24.0,24.046868364231063,23.0,23.302723279099293,24.0,23.980263070134335,25.0,22.64828000595463,26.0,0.0,0.0,-0.282260263662787,-0.36402461916737566,-1.7441267190918381,-0.8819404212188556,-0.31643469397748164,-0.628534930927949,-0.23499374209748228 
 12/20  23:15:00,23.783293521852272,26.0,23.598861613584084,25.0,23.73862922924199,24.0,24.003905004104627,23.0,23.24374573923851,24.0,23.941476080658813,25.0,22.58896406887087,26.0,0.0,0.0,-0.2949434154427094,-0.3777433820603814,-1.7618403785396395,-0.9013972186663577,-0.3280989637638113,-0.6455560633595788,-0.24994728025466895 
 12/20  23:30:00,23.73533155484683,26.0,23.558723154725676,25.0,23.694754703551748,24.0,23.96306601406639,23.0,23.187617959809526,24.0,23.90419918423723,25.0,22.534534235353053,26.0,0.0,0.0,-0.3070188547563272,-0.3910340405516936,-1.778700432346681,-0.920024005714862,-0.3393129786088834,-0.6613925333132177,-0.26445839107131747 
 12/20  23:45:00,23.689516030779647,26.0,23.520332392208484,25.0,23.652364367117826,24.0,23.92429691923741,23.0,23.134397325139883,24.0,23.86832174867696,25.0,22.484496809378847,26.0,0.0,0.0,-0.3186280295334281,-0.4038645448211673,-1.7949302293981135,-0.937680479735435,-0.35019173947250043,-0.676050091113984,-0.27820432232282566 
 12/20  24:00:00,23.64599476443659,26.0,23.4838172202662,25.0,23.611794127126046,24.0,23.88735343236422,23.0,23.084179080300366,24.0,23.833864072586838,25.0,22.438318747755567,26.0,0.0,0.0,-0.329639604238275,-0.41609997006139876,-1.8104200880422687,-0.954286641378174,-0.36064141529719684,-0.6894591033603984,-0.2913217896941701 
 12/21  00:15:00,23.604440934373848,26.0,23.448809974375095,25.0,23.573165720048816,24.0,23.8515853106364,23.0,23.036433771804955,24.0,23.800398835053624,25.0,22.394608786997775,26.0,0.0,0.0,-0.3403335661763641,-0.42779726891880776,-1.825593188124609,-0.9703027328742863,-0.3709145769761402,-0.7025463181181303,-0.3039401199988046 
 12/21  00:30:00,23.564825394150592,26.0,23.415242323857143,25.0,23.536613749960267,24.0,23.817026544453228,23.0,22.991107195850113,24.0,23.76803577741037,25.0,22.352986014721374,26.0,0.0,0.0,-0.3505986005326877,-0.4388940205658349,-1.8402829911719252,-0.9854594727889991,-0.38087589385856074,-0.7148763995470883,-0.31601549444006705 
 12/21  00:45:00,23.527228861087277,26.0,23.383223711962117,25.0,23.502145947329108,24.0,23.78392389236768,23.0,22.948387750986434,24.0,23.737031398325957,25.0,22.31372805192046,26.0,0.0,0.0,-0.3604032576625827,-0.44940589527298164,-1.854415192340804,-0.9982501159961573,-0.3904738124705647,-0.7251577415019093,-0.3275161235020677 
 12/21  01:00:00,23.491576374742483,26.0,23.35277960256423,25.0,23.46957585296249,24.0,23.752290952528625,23.0,22.908303479728566,24.0,23.707404494100007,25.0,22.277084944655634,26.0,0.0,0.0,-0.3697691949431142,-0.45939807095262414,-1.8680169037602334,-1.011683585720707,-0.3997238808237551,-0.7359886477581916,-0.33848452102212745 
 12/21  01:15:00,23.456774969338095,26.0,23.32296131255236,25.0,23.438219993262415,24.0,23.72097972210109,23.0,22.86938952872901,24.0,23.677821221957974,25.0,22.240550912190503,26.0,0.0,0.0,-0.3793318193448019,-0.469213266361571,-1.8818156702277289,-1.0254500134918785,-0.409148463036867,-0.748176619263955,-0.3495465120011765 
 12/21  01:30:00,23.422603959872696,26.0,23.29359706050727,25.0,23.40779912293769,24.0,23.689738430927147,23.0,22.83116513369341,24.0,23.647985069570264,25.0,22.203469370975547,26.0,0.0,0.0,-0.3885125124358979,-0.4786471623389842,-1.8955245044008555,-1.0386643482082256,-0.41856909283204274,-0.7598265995465616,-0.3601811546843707 
 12/21  01:45:00,23.389036483335342,26.0,23.264582074699,25.0,23.378141595821027,24.0,23.658861474081732,23.0,22.79380823942044,24.0,23.61823003973673,25.0,22.166528844396687,26.0,0.0,0.0,-0.3977813489317445,-0.48795443709989794,-1.9090808154745078,-1.051557159207998,-0.42793509530572765,-0.7713090105447775,-0.3708260638470455 
 12/21  02:00:00,23.356232123464586,26.0,23.23600239071616,25.0,23.34917702273508,24.0,23.628315665256277,23.0,22.757470316670272,24.0,23.588775762514324,25.0,22.130364766854942,26.0,0.0,0.0,-0.40669974261387526,-0.4969799551818137,-1.9225053998215906,-1.064138737285456,-0.4372260814903168,-0.7825667389516637,-0.3810671284931659 
 12/21  02:15:00,23.322594595093726,26.0,23.206333360401306,25.0,23.320051191072977,24.0,23.596200583567025,23.0,22.720116325186186,24.0,23.55787569747325,25.0,22.09212920595167,26.0,0.0,0.0,-0.4166479723566408,-0.5063749740581167,-1.937254988654846,-1.0779807391130467,-0.44741156480151045,-0.7956352429689579,-0.3921986771636581 
 12/21  02:30:00,23.287703086731398,26.0,23.175177006327644,25.0,23.29038919050565,24.0,23.562397227655293,23.0,22.6809483976232,24.0,23.525401920490168,25.0,22.05028581975226,26.0,0.0,0.0,-0.4267424261843147,-0.5158266890293391,-1.9522666222589315,-1.0921827185492181,-0.45778201703766924,-0.8098028408808281,-0.40344172095822484 
 12/21  02:45:00,23.251678859619812,26.0,23.142771324260032,25.0,23.259939184555968,24.0,23.527414081244977,23.0,22.640068669071784,24.0,23.49179574132746,25.0,22.00498029591196,26.0,0.0,0.0,-0.4371830206781657,-0.5255552931643107,-1.9677437789726864,-1.1069167704313796,-0.46847905748036583,-0.8248796651834014,-0.4150223294309985 
 12/21  03:00:00,23.214351636400657,26.0,23.10917130165966,25.0,23.22821726930005,24.0,23.491272065795567,23.0,22.597423621008367,24.0,23.457038528939727,25.0,21.955957451100513,26.0,0.0,0.0,-0.44803614061134783,-0.5357384139248565,-1.9837670398665452,-1.1223402494854684,-0.4795632370315532,-0.8416432199441396,-0.42705558906286334 
 12/21  03:15:00,23.17573256378222,26.0,23.074593373698487,25.0,23.194912873910436,24.0,23.454099108464902,23.0,22.553280837061298,24.0,23.421241202276462,25.0,21.905188481551406,26.0,0.0,0.0,-0.45906449709639807,-0.5463411419252535,-2.000071129940274,-1.1380596184118648,-0.49085860359463884,-0.8576388404878397,-0.439369253471324 
 12/21  03:30:00,23.135469492449136,26.0,23.038820686426043,25.0,23.159645083914153,24.0,23.41555687851018,23.0,22.50733518371277,24.0,23.384074451273737,25.0,21.85314503036291,26.0,0.0,0.0,-0.4705548220789118,-0.5575817683242901,-2.017019788901703,-1.1545511137938878,-0.5026120881517304,-0.8746553209310859,-0.4522495041482491 
 12/21  03:45:00,23.093277269539993,26.0,23.00158165273242,25.0,23.12223937293993,24.0,23.37537635888165,23.0,22.459297063820948,24.0,23.345285579488145,25.0,21.799275957661294,26.0,0.0,0.0,-0.4824764292649678,-0.5694168766994009,-2.034596524519161,-1.1716165852163754,-0.5148130762837443,-0.8942744870592392,-0.46567170059595725 
 12/21  04:00:00,23.049157578336228,26.0,22.962809470257035,25.0,23.082783887212866,24.0,23.333595048171283,23.0,22.409106104603545,24.0,23.30491834330169,25.0,21.7431139175197,26.0,0.0,0.0,-0.49483576810286006,-0.5818232706154188,-2.052782053693057,-1.1893608516267413,-0.5274471697209993,-0.9135862328575725,-0.4796265644529649 
 12/21  04:15:00,23.005480015413983,26.0,22.924589647752853,25.0,23.042509757997244,24.0,23.29300256609899,23.0,22.359408253553305,24.0,23.265652896523235,25.0,21.689862390313174,26.0,0.0,0.0,-0.5063657501817772,-0.5941028039009716,-2.0695794466967117,-1.20605583283328,-0.5391637150705533,-0.9298011586639671,-0.49275100345866174 
 12/21  04:30:00,22.962683270501863,26.0,22.88748308632179,25.0,23.001787196728486,24.0,23.253710898135672,23.0,22.31146406891684,24.0,23.227549938323346,25.0,21.64118999138798,26.0,0.0,0.0,-0.5177771590273671,-0.6066506169999692,-2.0863101967711546,-1.2220371518793187,-0.5508500258346545,-0.9452655059412368,-0.5059333847652435 
 12/21  04:45:00,22.92017065791462,26.0,22.85097095014517,25.0,22.960591579211236,24.0,23.214679676438422,23.0,22.26421461839773,24.0,23.189598949267648,25.0,21.595772390028568,26.0,0.0,0.0,-0.5291005486616256,-0.6193288194077132,-2.1030009639307,-1.2385267404461422,-0.5625314212058071,-0.9598814453719473,-0.5190984160602234 
 12/21  05:00:00,22.87767094471889,26.0,22.81465586614474,25.0,22.91912460752232,24.0,23.17549478565911,23.0,22.217542718242324,24.0,23.1514341911139,25.0,21.55190944890823,26.0,0.0,0.0,-0.5403281533125508,-0.6320284264672493,-2.1196702369599274,-1.2541274100548645,-0.5742168815400652,-0.974155366461189,-0.5322145246051136 
