Date/Time,FF - ACADEMIC ADMINISTRATION 1:Zone Air Temperature [C](TimeStep),FF - ACADEMIC ADMINISTRATION 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Air Temperature [C](TimeStep),FF - CLASSROOM 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Air Temperature [C](TimeStep),FF - COMPUTER LAB 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Air Temperature [C](TimeStep),FF - FACULTY LOUNGE 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - LIBRARY 1:Zone Air Temperature [C](TimeStep),FF - LIBRARY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),FF - QA 1:Zone Air Temperature [C](TimeStep),FF - QA 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GF - LOBBY 1:Zone Air Temperature [C](TimeStep),GF - LOBBY 1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Produced Electricity Rate [W](TimeStep),CLASSROOM - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),COMPUTER LAB - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),FACULTY LOUNGE - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LIBRARY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),QA - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),LOBBY - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),ACADEMIC ADMINISTRATION - PEOPLE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 12/21  05:15:00,22.837028051030234,26.0,22.780445775662255,25.0,22.878574454198475,24.0,23.138481489778087,23.0,22.173737038938945,24.0,23.115319768177162,25.0,21.513098444935174,26.0,0.0,0.0,-0.5503109979711646,-0.6443179222114278,-2.1349946664277315,-1.2683391258378378,-0.5850117240068756,-0.9853173508323375,-0.5444559980682816 
 12/21  05:30:00,22.79895009262097,26.0,22.748738742694936,25.0,22.839581221864925,24.0,23.104140035177878,23.0,22.13391117012054,24.0,23.08171226711344,25.0,21.480973210400368,26.0,0.0,0.0,-0.5599645542538136,-0.6561578595674987,-2.14939471978867,-1.2811379618648233,-0.5951859018781168,-0.9944357269237986,-0.556004927989203 
 12/21  05:45:00,22.768853908204033,26.0,22.72161915173239,25.0,22.803479119180057,24.0,23.07837549479298,23.0,22.104075292983225,24.0,23.05624820841389,25.0,21.466492958438913,26.0,0.0,215.67194572266314,-0.5672729524484585,-0.6667458910044722,-2.1580044234856315,-1.2883039028127274,-0.6014665820584051,-0.9937731281244185,-0.5635701478177455 
 12/21  06:00:00,22.749035007886256,25.0,22.700033676537497,24.0,22.77122280295354,24.0,23.062735782369664,24.0,22.087388215349815,22.0,23.04030418467916,25.0,21.47484994385625,23.0,0.0,440.491040219156,-0.5732339669486474,-0.6762631411331493,-2.163469601410542,-1.2917160886497416,-0.6056239223181056,-0.987054079545515,-0.5686330911876046 
 12/21  06:15:00,22.73624008197432,25.0,22.682531664179024,24.0,22.743170621490638,24.0,23.05248367314763,24.0,22.080692839347954,22.0,23.02934200012446,25.0,21.498961626079748,23.0,0.0,712.588216714214,-0.5785590695186099,-0.684617821439703,-2.1679578523000376,-1.293180236286099,-0.6091149542734667,-0.9776488564755368,-0.5724372517287504 
 12/21  06:30:00,22.728984105452902,25.0,22.6692727605895,24.0,22.720690884735745,24.0,23.046183507977197,24.0,22.08207090853253,22.0,23.02214154607146,25.0,21.533215418438974,23.0,0.0,1019.3829230502828,-0.5822143247503373,-0.6910805830284743,-2.1702729487083383,-1.2918350201496624,-0.6111212264205186,-0.9648506695955779,-0.5743451781387083 
 12/21  06:45:00,22.734909173821176,25.0,22.66382483664314,24.0,22.706465902117817,24.0,23.052936089415194,24.0,22.099310701825743,22.0,23.027535425240572,25.0,21.58923185342474,23.0,0.0,1648.2805976078698,-0.5824946267030238,-0.6946983365869759,-2.1646241362447523,-1.2823633237586431,-0.6077105417771441,-0.9405169298756181,-0.5702688402527524 
 12/21  07:00:00,22.76187559490659,25.0,22.668902722101127,24.0,22.70290479325564,24.0,23.080476818440108,24.0,22.1411702697786,22.0,23.052797813794957,25.0,21.68182886781294,23.0,0.0,2369.0767605725932,-0.5797378664705293,-0.6950067207454258,-2.1502682743201404,-1.2637080832827319,-0.5983587742532469,-0.9026092408580121,-0.5595012665278825 
 12/21  07:15:00,22.795400950288396,25.0,23.806123842807374,24.0,23.938175195603378,24.0,23.113486584815224,24.0,21.987496201163665,22.0,23.083738501697223,25.0,22.264181162041893,23.0,3137.8178517731994,3176.3607134121075,-0.37606064447686427,-0.5204679728449112,-2.1341943446587166,-1.2835556279837366,-0.5877031915515096,-0.7724394926162271,-0.5470131024927626 
 12/21  07:30:00,22.84311759661602,25.999999999999996,25.07639113655324,25.999999999999996,23.995330458048066,24.0,23.15842126918106,25.999999999999996,22.137494804910393,24.999999999999993,23.12607100185893,24.0,22.631663833445558,24.999999999999993,2542.565975618564,4062.387459936407,-0.12900365384506832,-0.5120867449057431,-2.112829606834199,-1.2409363090257286,-0.5733942800280443,-0.6695239713927212,-0.5296636302403958 
 12/21  07:45:00,22.993882630879995,23.0,24.999341283301252,25.0,23.99356265806003,24.0,23.206848949501047,26.0,22.254405352465227,25.0,23.47580013375093,24.0,22.891514707632794,24.0,2997.3821249464872,4855.440070326704,-0.08752338443601787,-0.5070581734361128,-2.0902146156655954,-1.2006648940713989,-0.5041084348910135,-0.5917189752021392,-0.49405325101999503 
 12/21  08:00:00,22.998642599862258,23.0,24.996926142547693,25.0,23.995368993580335,24.0,23.30389408455479,26.0,22.460555005450075,25.0,23.88965434054159,24.0,23.459102602646116,24.0,3050.3524342128276,5648.949235163732,-0.06433571209199125,-0.509023157696276,-2.0546923214799255,-1.1431513609034765,-0.4157613407971442,-0.45980983359386607,-0.4920973517212696 
 12/21  08:15:00,22.999435342998915,23.000000000000004,24.356241029057653,25.0,23.948009658858727,24.000000000000004,24.63928558157475,26.0,23.12335604361627,26.0,23.96709764901172,25.0,23.65611500016756,24.000000000000004,436.7598906965296,6441.936025166643,-0.16333109041512586,-0.5148259541034799,-1.750358436185491,-0.9855825953000414,-0.38113433904958627,-0.37560130229667743,-0.4791897570418328 
 12/21  08:30:00,23.732181967475395,24.999999999999996,23.71388313886221,24.0,23.9676903787076,24.0,24.02339432705067,24.0,22.01877923394803,22.0,24.086719779114823,24.999999999999996,23.879944466865023,24.0,2668.075599015351,7235.256999103591,-0.2742582407269104,-0.4985855988383638,-1.8375861667495708,-1.1612552600705477,-0.3401277542147611,-0.2873022221781306,-0.3361400415108707 
 12/21  08:45:00,23.043760140342613,23.0,23.737392990324164,24.0,24.00002941216293,24.0,24.001763282031177,24.0,22.983423917498843,26.0,24.205500091980056,25.0,23.99907106526148,24.0,1333.3778289021166,8066.860733398633,-0.2576497007384694,-0.4749181683333199,-1.8291635814112557,-0.9590362698861494,-0.29748979881126375,-0.21697100469366576,-0.4245504452236701 
 12/21  09:00:00,23.94931589797815,24.999999999999996,23.666183418258083,24.0,24.0000340472999,24.0,24.000033596104437,24.0,22.03378473800936,22.0,24.343907424768396,24.999999999999996,23.999464277325153,24.0,3331.4997423550944,8884.470990854885,-0.24980677047250918,-0.45116538511498255,-1.8059469089729068,-1.102744113627403,-0.24970393688071757,-0.17038765771769324,-0.25638391660914045 
 12/21  09:15:00,23.225594454199843,23.0,23.986217030834645,24.0,23.996574643136434,24.0,24.000002953458328,24.0,23.103410172077908,26.0,24.5698824277628,24.999999999999996,23.999252499406275,24.0,5483.909572876128,9688.26409723702,-0.17993478332496798,-0.4156369508264239,-1.7788835608599203,-0.878425793917147,-0.17883029520446395,-0.12489510601275898,-0.35069643580400256 
 12/21  09:30:00,23.001220864875297,22.999999999999996,24.87176027044197,24.999999999999993,23.998169103931197,24.0,25.388633547910512,25.999999999999996,23.778992452271453,24.999999999999993,23.951264258711632,24.0,23.99955094755748,24.0,5172.413752907286,10477.330762702086,-0.006074039592389296,-0.3883102001338139,-1.4480363968183603,-0.6896298385291216,-0.25555012533721205,-0.0724182337246261,-0.37818715763611027 
 12/21  09:45:00,22.998527245968326,23.0,24.994197391084654,24.999999999999996,23.996851658655302,24.0,25.832489998894115,26.0,24.298699220122508,26.0,24.50660698601282,24.999999999999996,23.998810910125346,24.0,5331.657951293416,11118.144011510529,0.04827720748951457,-0.35933725221057405,-1.2945452018331471,-0.5338139235514772,-0.14063584399096477,-0.021427258217030478,-0.35585420406158363 
 12/21  10:00:00,22.998535681681844,23.0,24.99611625630035,24.999999999999996,23.997056310720023,24.0,25.997556178868447,26.0,25.272947710757165,26.0,24.97869169153344,24.999999999999996,23.998756242864147,24.0,5724.352960156788,11741.821342265945,0.06709933415753797,-0.32995503619568844,-1.2082548376016735,-0.29306379718891956,-0.02404212673554016,0.021387654975379613,-0.3405931303713431 
 12/21  10:15:00,22.998869880284495,23.0,24.996293048958396,24.999999999999996,23.997079723687563,24.0,26.00001602325203,26.0,25.866852334910305,26.0,24.99997194338968,24.999999999999996,23.998796754139462,24.0,5997.797340497444,12344.34281920042,0.0887555728076669,-0.29804688314198136,-1.147638483655262,-0.11276132592939718,0.022687120868666547,0.060581230815172055,-0.32246132585129283 
 12/21  10:30:00,22.997027775402035,23.0,24.991296368904283,25.0,23.994307382223464,24.0,26.000681877642283,26.0,26.000154317467764,26.0,25.00017679262458,25.0,23.996376677237564,24.0,6444.482354608502,12925.643680105191,0.11186077090997197,-0.26526430443559,-1.0877712530494774,-0.008033203654981783,0.06573026992645563,0.10003119934539728,-0.3021676379472154 
 12/21  10:45:00,22.996438135733722,23.0,24.99021665644439,25.0,23.99296769925293,24.0,26.000080708386125,26.0,26.000232733142322,26.0,25.000111845610174,25.0,23.996323311485718,24.0,6710.542915408292,12340.215956887267,0.13483644823023488,-0.23146336279769228,-1.0354877271819471,0.0649660442462477,0.10406183278066355,0.12814061375468047,-0.2840463690762584 
 12/21  11:00:00,22.996263133843126,23.0,24.990729292242154,25.0,23.992297868495292,24.0,26.000886207909918,26.0,26.000297987184553,26.0,25.00012516868352,25.0,23.996024929465094,24.0,7061.503126073083,11749.503485968875,0.1606805838140728,-0.19848058479181224,-0.987837048085024,0.13478281934984837,0.13950386465816303,0.157871939506692,-0.2658270097234497 
 12/21  11:15:00,22.999271200431174,23.0,24.999992276908813,24.999999999999996,23.999992435775056,24.0,25.997435799795145,26.0,24.98674456709328,24.999999999999996,24.00951231910069,24.0,23.996856060847662,24.0,5583.098292435762,11121.198913438438,0.17080564426453765,-0.17453017975433494,-0.9757790637423951,-0.016370334989327443,-0.020337424592017032,0.18842062838127097,-0.2466730460183681 
 12/21  11:30:00,22.999337510011834,23.0,25.000040771008017,25.0,24.000233126294546,24.0,25.996542651922717,26.0,25.8259502756229,26.0,24.76634906967456,25.0,23.99548594036748,24.0,4276.768118098825,10462.791531164186,0.19095034149597268,-0.1431986231311291,-0.9616057911646482,0.15985342686131862,0.10893805226288757,0.2088734283600367,-0.2280759034155055 
 12/21  11:45:00,22.999613655963426,23.000000000000004,23.830826082030704,24.000000000000004,24.000105624770733,24.000000000000004,24.389452415928552,24.000000000000004,25.980438348341412,26.0,24.961731050120612,25.0,23.99800887491643,24.000000000000004,5643.692981289006,9503.329921589311,-0.005665105384062755,-0.11352117207351443,-1.335345932205265,0.23095048448538588,0.16133053392668995,0.21622903952131384,-0.21542584076370264 
 12/21  12:00:00,22.999812471657872,23.000000000000004,24.466651668421363,25.0,24.000099335998744,24.000000000000004,25.801895390799018,26.0,25.04152284551976,25.0,24.084454709651887,24.000000000000004,23.999158089338422,24.000000000000004,5336.45173375591,8529.85578545936,0.04713047297272645,-0.09696369161207222,-1.1390778983934484,-0.017525937024778646,-0.0180804969743876,0.009686247138336207,-0.25234068031082835 
 12/21  12:15:00,22.999586010439113,23.0,24.749061082192284,25.0,24.00022863135661,24.0,25.982580011244615,26.0,25.001249300029016,25.0,24.003380256274475,24.0,23.99781291972295,24.0,4627.404923565287,7537.777230509951,0.10054926752396778,-0.08829838657857014,-1.0691322107922099,-0.03605010178358645,-0.0442127307837306,-0.003387907634974402,-0.25433064292982743 
 12/21  12:30:00,22.999733253283924,23.0,24.925240159304984,25.0,24.000390715502245,24.0,25.99899897697129,26.0,24.9988352927825,25.0,23.999355275596656,24.0,23.997007574726368,24.0,4849.558084979363,6531.420860137911,0.11819779236913891,-0.09428107252950038,-1.0634826547208596,-0.06265547494897818,-0.06495299572390024,-0.0364616275979764,-0.2727448847124483 
 12/21  12:45:00,22.99978591911659,23.0,24.950865922632314,25.0,24.000100657282246,24.0,25.999720611632796,26.0,24.99977743991987,25.0,23.99984206293968,24.0,24.85365872794248,25.0,3366.5763151767997,6055.766304462671,0.10030038097485994,-0.11232232045460926,-1.0861136027418812,-0.09713009637316107,-0.08504515244658778,0.06088566109792208,-0.2982498572968004 
 12/21  13:00:00,22.99992521232051,23.0,24.934046531646857,24.999999999999996,24.0001175211582,24.0,25.99975491590136,26.0,24.999916020567426,24.999999999999996,23.99999205236898,24.0,24.027219683976877,24.0,4211.474514741871,5567.937370241557,0.07395982749901918,-0.1342798180016947,-1.1108151984932084,-0.13466962103823554,-0.10614873076717556,-0.10385278024527873,-0.3257942751861639 
 12/21  13:15:00,22.99885452812042,23.0,24.98129791109187,25.0,23.983173875683743,24.0,26.000535723301617,26.0,24.999764620771156,25.0,23.999308799152875,24.0,24.13965987297429,25.0,5501.719169287389,5078.932566601589,0.07865872896649455,-0.1772028969422071,-1.1372373446150812,-0.1691868250590439,-0.12713083984206797,-0.1456921390954525,-0.349823841209169 
 12/21  13:30:00,24.332771039840516,26.0,25.873219609981398,26.0,23.99518438208755,24.000000000000004,26.000091370391505,26.0,24.999998000283753,25.0,23.999858294250643,24.000000000000004,24.586533880842047,25.0,4139.5161350262615,4590.16335652005,0.21358189024120766,-0.21578665482587944,-1.1613837589115408,-0.20337341176370577,-0.1448133968685898,-0.11245247627411638,-0.1641172209872944 
 12/21  13:45:00,25.61961727588053,26.0,25.99804362931906,26.0,23.997545896887395,24.000000000000004,26.00005249213612,26.0,24.999959900414428,25.0,23.999937448692133,24.000000000000004,24.9960824644931,25.0,3954.2875376992993,4486.571873481275,0.24725673222245476,-0.25476795076215597,-1.177403062595861,-0.22737265987951716,-0.15905788785335584,-0.06575910531606562,0.04651618780365846 
 12/21  14:00:00,25.54371395012666,26.0,25.99802226095384,26.0,23.99544367443606,24.0,26.000156246177713,26.0,25.000008972685016,25.0,24.00003628216119,24.0,24.965883506298546,25.0,3708.792952723413,4375.565380321286,0.24670455857731913,-0.27343095288840985,-1.1980156786523402,-0.2551419404573932,-0.1724491066178957,-0.096643543500706,0.030959011771070955 
 12/21  14:15:00,25.513070565235036,26.0,25.996509711223702,26.0,23.993677490050985,24.0,26.000353714262655,26.0,24.999925473429336,25.0,23.999858997156238,24.0,24.935304063299395,25.0,3608.3373727690537,4262.280295315437,0.25292728055687,-0.2902816968088507,-1.2140596849357765,-0.2751467900121658,-0.18167779954943894,-0.1203639266159807,0.02489380410412731 
 12/21  14:30:00,25.66572749031931,26.0,25.996290816270434,26.0,23.993019336642657,24.0,26.000517991522873,26.0,24.999984922284124,25.0,23.999939267276826,24.0,24.957807166699087,25.0,3550.097641783867,4145.125415657965,0.26257852264101456,-0.30628343902005173,-1.2246748069850175,-0.2894145578666643,-0.18821479020011245,-0.1284567795502653,0.053055284347212704 
 12/21  14:45:00,25.780571781473178,26.0,25.99549011058466,26.0,23.993145334290777,24.0,26.000235203875445,26.0,24.999985680678925,25.0,24.000007322219748,24.0,24.977314066655026,25.0,3514.7453614898304,3953.6616074777585,0.27197379360398394,-0.32004652835941194,-1.2333885898646815,-0.3006183348538838,-0.19311932190600944,-0.13286839027222236,0.0800344064030782 
 12/21  15:00:00,25.765005825295397,26.0,25.995155217537324,26.0,23.99347191729193,24.0,26.000264650289605,26.0,24.99993834270391,25.0,24.00006335488694,24.0,24.943991386976712,25.0,3434.5040182174635,3761.5112815181983,0.27780948294624297,-0.3314615942337919,-1.240642197158198,-0.3086418236111253,-0.1968293948821505,-0.1421985308595115,0.08999911117563636 
 12/21  15:15:00,25.67719228001418,26.0,25.994946899229237,26.0,23.99514094214436,24.0,26.00034474459823,26.0,25.000012508508345,25.0,24.000111721627952,24.0,24.863453099766502,25.0,3312.721750991182,3568.7437920271313,0.2827585974776038,-0.33909622870933104,-1.2471208413483041,-0.31472033277796324,-0.1998554374993966,-0.15781729274834833,0.08837415901248162 
 12/21  15:30:00,25.589084869353343,26.0,25.99483470497479,26.0,23.99550906032228,24.0,26.000171129925306,26.0,24.99997721085334,25.0,23.999910909134435,24.0,24.764036576206973,25.0,3250.159285319774,3375.3642349215647,0.28631709484987283,-0.3459583711371803,-1.252955623706393,-0.31893639726974643,-0.20236807623910585,-0.17555837778897626,0.08645431214148984 
 12/21  15:45:00,25.523536120330306,26.0,25.994790042836744,26.0,23.995335643185417,24.0,26.00020293284687,26.0,24.999964791925535,25.0,23.99990511495796,24.0,24.665808120067403,25.0,3190.653964717318,3048.1279680707025,0.28878515456006615,-0.35314835817246804,-1.258702232127915,-0.322068997395478,-0.20480776650887966,-0.19354842739749004,0.08934273126455683 
 12/21  16:00:00,25.47020595836314,26.0,25.994789398875785,26.0,23.995042614503465,24.0,26.0002737178567,26.0,24.999972811700385,25.0,23.999958823347285,24.0,24.573502597070714,25.0,3127.7056663285093,2728.574143084462,0.2906507348145721,-0.36044328740185033,-1.264796639649034,-0.3244769748695718,-0.20710026236309148,-0.2114785350020409,0.09262368951505509 
 12/21  16:15:00,24.964244580348197,26.0,25.318255738971633,26.0,24.00002369360715,24.0,25.224096750852162,26.0,24.628407471007165,24.999999999999996,24.00011880884285,24.0,24.953926143638824,24.999999999999996,811.7261291294838,2416.6818297757286,0.16230038558717913,-0.3815107874359777,-1.439160356715697,-0.4087593875228912,-0.21669700827354887,-0.1460530508713453,-0.0024975889589447017 
 12/21  16:30:00,24.67019190685728,25.0,23.914938529584866,24.0,23.990297699881086,24.0,23.68228465583746,24.0,22.492074534157922,22.0,24.011607994069763,25.0,24.055456297217972,24.0,5704.785453170413,2113.7758980101985,-0.11782918298854547,-0.39447655011589006,-1.8113626386794037,-0.8582311791608651,-0.22205254853179454,-0.30761651576566795,-0.06211949061501593 
 12/21  16:45:00,24.503529922325193,26.0,24.092948429858897,26.0,23.963115956975525,24.0,24.069548811856315,26.0,23.066783489895304,25.0,23.993009674754017,24.0,24.822448831929258,25.0,324.13751370419453,1760.2568823393237,-0.10519769050002752,-0.40875527259135974,-1.7507930122551754,-0.7920937312362767,-0.23170966200662338,-0.19062096041749624,-0.10003066293229892 
 12/21  17:00:00,24.298831498976742,24.999999999999996,23.944745656606987,24.0,23.92711129146127,24.0,24.00066850174214,24.0,21.94608129742074,22.0,23.96656814876674,24.999999999999996,24.02436493482036,24.0,3485.2492686440482,1410.549501622243,-0.14117633135660776,-0.4231404256670745,-1.7767465371696602,-1.0468696161956943,-0.24248421698484773,-0.33134148720923395,-0.1422361083645783 
 12/21  17:15:00,24.162544927297432,26.0,23.86924136965031,26.0,23.888432652975503,24.0,23.97714933418957,26.0,22.467896304238607,25.0,23.936628359536478,24.0,24.781882649981895,25.0,179.19810406238966,1065.264243311851,-0.16417142822415778,-0.43716243503537283,-1.794534885624869,-0.965471044503745,-0.25335397272355925,-0.21417787048791223,-0.17370345708085944 
 12/21  17:30:00,24.026878891577834,24.999999999999996,23.80731480731572,24.0,23.84336426063134,24.0,23.96769147212847,24.0,22.011469536700645,22.0,23.901337827441708,24.999999999999996,24.02258060201109,24.0,3044.961215089712,723.9368002943834,-0.18337855122207414,-0.45154466380762753,-1.8078918887370543,-1.07986819901131,-0.2647867879507256,-0.344918305963206,-0.20381387581368504 
 12/21  17:45:00,23.981872278676896,26.0,23.79780357341574,26.0,23.82464013361482,24.0,24.006808111274882,26.0,22.44439370408432,25.0,23.93201029975877,24.0,24.806412186456292,25.0,456.43948805476145,580.9867872206111,-0.1697342859899074,-0.45069878177329553,-1.7750457466830334,-0.9755452320590676,-0.2431645407067156,-0.1445514987499254,-0.19689704506382935 
 12/21  18:00:00,23.855222427662767,26.0,23.743782340243925,26.0,23.771131711677846,24.0,24.024992969661625,26.0,22.956898262623636,25.0,23.937595862201057,24.0,24.99162304755837,25.0,1101.701391006453,0.0,-0.1858661071615082,-0.4650999160126686,-1.7809037216031798,-0.8958997497957594,-0.24777513580759838,-0.0981949071768304,-0.22478048945312215 
 12/21  18:15:00,23.75899419388244,26.0,23.688612776081094,26.0,23.721931899483597,24.0,24.00506896658725,26.0,23.24232869783017,25.0,23.916860467226957,24.0,24.99880061722553,25.0,937.343138644871,0.0,-0.19978814459920544,-0.4775664940597831,-1.7918470649539844,-0.8516687074211033,-0.2546760235750118,-0.08121705551195978,-0.24601460305101333 
 12/21  18:30:00,23.70869522155583,26.0,23.647265717356053,26.0,23.686219540983593,24.0,23.967667717110228,26.0,23.317725915474664,25.0,23.88731748204918,24.0,24.99862762163961,25.0,976.1204170061392,0.0,-0.21061787842198545,-0.48739842620397483,-1.8059996464756254,-0.8421102871917624,-0.2627279486709078,-0.06726155241799006,-0.25939638483957944 
 12/21  18:45:00,23.70488882799104,26.0,23.638927730713043,26.0,23.67696003748279,24.0,23.9495940767795,26.0,23.262520050417898,25.0,23.874140089299615,24.0,24.49895186474086,25.0,0.0,0.0,-0.21590828789825522,-0.4929119305868712,-1.8159487626017676,-0.8548783079080574,-0.2682681322339742,-0.16845548491832213,-0.2651319990050404 
 12/21  19:00:00,23.679143533506547,26.0,23.618386447595423,24.999999999999996,23.65594822695936,24.0,22.940945683697134,23.0,23.257257021018443,24.0,23.854765183013235,24.999999999999996,24.204024314533783,26.0,140.7073140547559,0.0,-0.22257552778884518,-0.49990169489728004,-2.04693309395198,-0.8608382351891196,-0.2746766049848585,-0.2283897082881803,-0.27362660310563724 
 12/21  19:15:00,23.654920634913765,26.0,23.599352020303737,26.0,23.635905949266668,24.0,23.45316333615446,26.0,23.243634487894887,25.0,23.835530469112776,24.0,23.99740550781315,25.0,0.0,0.0,-0.2290961812311597,-0.5067611210264138,-1.9557022204017984,-0.8681790579329555,-0.2812426541392807,-0.27193282208171676,-0.2819762241268932 
 12/21  19:30:00,23.60873119032686,26.0,23.56157322383647,25.0,23.596503941124027,24.0,23.779723467713232,23.0,23.207458888597078,24.0,23.799396810108078,25.0,23.552116601381876,26.0,0.0,0.0,-0.23841078214051065,-0.5165078882427757,-1.8885313891033733,-0.879283704410595,-0.2904155454861934,-0.3494481165080164,-0.293537051633328 
 12/21  19:45:00,23.57355219331447,26.0,23.532658107871104,25.0,23.56627955874707,24.0,23.823061428891087,23.0,23.17206185562683,24.0,23.7722036916728,25.0,23.28380141267239,26.0,0.0,0.0,-0.24652421720907594,-0.5250285046810628,-1.8815075067479898,-0.8907581574456438,-0.29846710770026674,-0.40268989338049,-0.3036339073239987 
 12/21  20:00:00,23.54301873401041,26.0,23.508147007710775,25.0,23.540295319661002,24.0,23.775709119372603,23.0,23.139046410151046,24.0,23.74759376861759,25.0,23.132937994556297,26.0,0.0,0.0,-0.25402375263814075,-0.5329621206717461,-1.8964343978580263,-0.9020738453180063,-0.306225754601919,-0.4371664649718588,-0.3130395010888966 
 12/21  20:15:00,23.513729288146255,26.0,23.485359627612887,25.0,23.514895794986842,24.0,23.73482766075182,23.0,23.108281869704136,24.0,23.723017237291888,25.0,23.04208954527853,26.0,0.0,0.0,-0.2606486035158541,-0.5405683505422246,-1.9100180335240822,-0.9119286699733511,-0.31347157043275736,-0.459077987842724,-0.32162489017749896 
 12/21  20:30:00,23.485379168890972,26.0,23.463149161020883,25.0,23.489055238123346,24.0,23.714897336971728,23.0,23.079200390198263,24.0,23.698788612712015,25.0,22.978009490312626,26.0,0.0,0.0,-0.2673953131858337,-0.5484221604410966,-1.9193573547052283,-0.9215892822304291,-0.32060412993515763,-0.4761399823253719,-0.3299134297621958 
 12/21  20:45:00,23.45776259796706,26.0,23.441375452067113,25.0,23.463016827979718,24.0,23.700178885214438,23.0,23.051266311472634,24.0,23.674960791126505,25.0,22.92516174095024,26.0,0.0,0.0,-0.2738349888766949,-0.5561998390984174,-1.9275900070740004,-0.930697810303414,-0.32775978179767445,-0.49071882345291545,-0.3381765874076504 
 12/21  21:00:00,23.430868029004575,26.0,23.4202097423694,25.0,23.43736918799776,24.0,23.68060738968909,23.0,23.02375694735748,24.0,23.65156579495475,25.0,22.87833063946637,26.0,0.0,0.0,-0.28009954903621626,-0.5638184093810092,-1.9366142476570667,-0.9399166058930543,-0.3347382542997862,-0.5037618421825348,-0.3461508514247757 
 12/21  21:15:00,23.40132171367042,26.0,23.39621096755966,25.0,23.410890983695314,24.0,23.65230629215344,23.0,22.991946000843313,24.0,23.624531885098776,25.0,22.827176111389644,26.0,0.0,0.0,-0.2886319884581216,-0.5722869607528275,-1.9498600451694408,-0.9527496516714178,-0.34383922203421885,-0.5228195992427191,-0.35608004813858735 
 12/21  21:30:00,23.368600699984775,26.0,23.368456441828588,25.0,23.383354162508493,24.0,23.61870892936271,23.0,22.954643848988443,24.0,23.593730882334675,25.0,22.767663407003937,26.0,0.0,0.0,-0.2978325842557933,-0.5808896395218066,-1.964413435881235,-0.9652214963212792,-0.35360893684495387,-0.5435076514507307,-0.36653590603239466 
 12/21  21:45:00,23.33380091735819,26.0,23.33787849861734,25.0,23.354940117207345,24.0,23.583613736971692,23.0,22.913225805013585,24.0,23.560917643979504,25.0,22.701391521335978,26.0,0.0,0.0,-0.3079536623778163,-0.5897693598694077,-1.979574382864573,-0.9802004325344773,-0.3638682741080452,-0.5655905041096781,-0.3774879001037824 
 12/21  22:00:00,23.297493511870062,26.0,23.30530026153494,25.0,23.32537754814794,24.0,23.547955607438436,23.0,22.868885965016254,24.0,23.52691389339447,25.0,22.630965536385986,26.0,0.0,0.0,-0.31997060660442017,-0.5991014841032406,-1.9952305846537446,-0.9961775616806701,-0.3745678370249068,-0.5886719020852379,-0.3889670675234702 
 12/21  22:15:00,23.26212415585532,26.0,23.273655604688006,25.0,23.29532828707193,24.0,23.514293427643015,23.0,22.82564021541522,24.0,23.494657842843857,25.0,22.56424878547781,26.0,0.0,0.0,-0.3306008738971912,-0.6081694740025027,-2.008943122758436,-1.0100745048056627,-0.38399439687813225,-0.6079279902042447,-0.39933252291041177 
 12/21  22:30:00,23.22752626320236,26.0,23.24313901176879,25.0,23.26438311115148,24.0,23.48190273557401,23.0,22.78416190703043,24.0,23.463646290513815,25.0,22.50367728559656,26.0,0.0,0.0,-0.3415062342299772,-0.6177932307663255,-2.022838874199434,-1.0241705172739177,-0.39354517800731303,-0.6260970090312851,-0.40998084495973025 
 12/21  22:45:00,23.192482995603505,26.0,23.21268964293756,25.0,23.23203612688594,24.0,23.449176826332412,23.0,22.743054140564748,24.0,23.432459318055226,25.0,22.447121706678363,26.0,0.0,0.0,-0.3523937642750143,-0.6277662107530362,-2.036814429400574,-1.0383262331390248,-0.40300591144477366,-0.6451857461599436,-0.42076966593819337 
 12/21  23:00:00,23.15641059050156,26.0,23.181584629364806,25.0,23.19834450918688,24.0,23.415552309829526,23.0,22.701246660285047,24.0,23.4001926758537,25.0,22.39215063516505,26.0,0.0,0.0,-0.36347105033313354,-0.6380524699282591,-2.0510335113910094,-1.052653360758104,-0.41294602581562745,-0.6646714887188179,-0.431801702282886 
 12/21  23:15:00,23.11862744365513,26.0,23.14876636322302,25.0,23.16332801288046,24.0,23.379749958519,23.0,22.657493546220273,24.0,23.365695177532768,25.0,22.33591841073865,26.0,0.0,0.0,-0.37536720569712567,-0.6488948991630022,-2.0667853101014595,-1.0681721673157214,-0.4238384135344628,-0.6853049465955391,-0.44369882465940447 
 12/21  23:30:00,23.07959747160257,26.0,23.11413093732304,25.0,23.127327939873357,24.0,23.34234683723595,23.0,22.612049477804764,24.0,23.329662285744774,25.0,22.278038209164155,26.0,0.0,0.0,-0.38792334765905573,-0.6600441272394081,-2.0828543400216066,-1.0839209608021647,-0.4349750059344307,-0.7047470524451593,-0.455781313293755 
 12/21  23:45:00,23.03971110212974,26.0,23.07877882734978,25.0,23.09098105024176,24.0,23.304210823758375,23.0,22.565361611659046,24.0,23.292955883556477,25.0,22.219390501106144,26.0,0.0,0.0,-0.40033000393409107,-0.6711495645816665,-2.099282928671644,-1.1001739562781,-0.44635792174028505,-0.7256423241873148,-0.468213585411345 
 12/21  24:00:00,22.999504877237744,26.0,23.043157121484068,25.0,23.054393596807365,24.0,23.265970183107704,23.0,22.518785340543605,24.0,23.25612707358941,25.0,22.160847727444622,26.0,0.0,0.0,-0.41299156203783616,-0.6824276071443083,-2.1156763039145767,-1.1159139098027069,-0.4577351723737299,-0.7463964816716853,-0.4806291284398402 
